time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764220,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0001001667624223,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001054801250575,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,7.7907505328767e-05,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001054805179592,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,0.0005003522965125,284.8553161621094,294.1499938964844,274.1258850097656,271.39111328125,278.041015625,274.1496276855469,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-7.692943572998047,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0001001667624223,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001054801250575,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,7.7907505328767e-05,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001054805179592,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,0.0005003522965125,284.8553161621094,294.1499938964844,274.1258850097656,271.39111328125,278.041015625,274.1496276855469,284.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-7.692943572998047,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,0.0001000016854959,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001053063024301,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.777911378070712e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001053066880558,292.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.000499527726788,284.8546142578125,294.1499938964844,274.1105041503906,271.3863830566406,277.9669494628906,274.1351013183594,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-7.687592506408691,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,0.0001000016854959,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001053063024301,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,7.777911378070712e-05,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,0.0001053066880558,292.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5871887207031,0.0,0.0,0.000499527726788,284.8546142578125,294.1499938964844,274.1105041503906,271.3863830566406,277.9669494628906,274.1351013183594,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-7.687592506408691,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.983273048419504e-05,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001051283834385,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,7.764770271023735e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0001051287617883,292.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,0.0004986837739124,284.8538513183594,294.1499938964844,274.09478759765625,271.3819885253906,277.89410400390625,274.1202697753906,284.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-7.682026386260986,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,9.983273048419504e-05,292.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001051283834385,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,7.764770271023735e-05,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0001051287617883,292.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372619628906,0.0,0.0,0.0004986837739124,284.8538513183594,294.1499938964844,274.09478759765625,271.3819885253906,277.89410400390625,274.1202697753906,284.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-7.682026386260986,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.966256038751452e-05,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001049491911544,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.751535304123536e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,0.0001049495695042,292.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,0.0004978337674401,284.85308837890625,294.1499938964844,274.07879638671875,271.3778686523437,277.8224792480469,274.10516357421875,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-7.676448345184326,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.966256038751452e-05,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001049491911544,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.751535304123536e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,0.0001049495695042,292.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,0.0004978337674401,284.85308837890625,294.1499938964844,274.07879638671875,271.3778686523437,277.8224792480469,274.10516357421875,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-7.676448345184326,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.957783913705498e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001048599806381,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,7.74494546931237e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0001048603517119,292.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,0.0004974105977453,284.8526916503906,294.1499938964844,274.0707092285156,271.3758850097656,277.7870788574219,274.0975341796875,284.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-7.673717498779297,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.949376544682308e-05,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,0.0001047714467858,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,7.738406566204503e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0001047718178597,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,0.0004969906294718,284.8522644042969,294.1499938964844,274.0625305175781,271.3739929199219,277.7519836425781,274.0898132324219,284.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-7.671056270599365,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.932871034834534e-05,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001045976387104,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.725568866590038e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001045980025082,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004961661761626,284.8514099121094,294.1499938964844,274.0459899902344,271.370361328125,277.6826477050781,274.0741882324219,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-7.666032314300537,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,9.932871034834534e-05,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001045976387104,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.725568866590038e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0001045980025082,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0004961661761626,284.8514099121094,294.1499938964844,274.0459899902344,271.370361328125,277.6826477050781,274.0741882324219,284.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-7.666032314300537,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.916952694766223e-05,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001044300151988,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,7.713187369517982e-05,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0001044303717208,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446044921875,0.0,0.0,0.0004953710013069,284.8505554199219,294.1499938964844,274.0291748046875,271.366943359375,277.6144104003906,274.0583190917969,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-7.661544799804687,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,9.916952694766223e-05,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001044300151988,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,7.713187369517982e-05,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0001044303717208,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446044921875,0.0,0.0,0.0004953710013069,284.8505554199219,294.1499938964844,274.0291748046875,271.366943359375,277.6144104003906,274.0583190917969,284.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049750655889,60.0,-7.661544799804687,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.901806333800778e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001042705262079,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.701407594140619e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001042708754539,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,0.000494614476338,284.8496398925781,294.1499938964844,274.0120849609375,271.3637084960937,277.5472412109375,274.04217529296875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-7.657744884490967,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,9.901806333800778e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.0001042705262079,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.701407594140619e-05,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0001042708754539,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2981262207031,0.0,0.0,0.000494614476338,284.8496398925781,294.1499938964844,274.0120849609375,271.3637084960937,277.5472412109375,274.04217529296875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-7.657744884490967,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.887588385026902e-05,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001041208015521,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,7.690348866162822e-05,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001041211507981,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0004939042846672,284.84869384765625,294.1499938964844,273.9947814941406,271.3606262207031,277.4811096191406,274.0258178710937,284.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124703019367189e-08,0.0010535281617194,-0.030808113515377,0.0,0.0,0.0,-0.0108235506340861,60.0,-7.654764652252197,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639831542969,0.0,0.0,9.887588385026902e-05,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001041208015521,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,7.690348866162822e-05,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0001041211507981,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25225830078125,0.0,0.0,0.0004939042846672,284.84869384765625,294.1499938964844,273.9947814941406,271.3606262207031,277.4811096191406,274.0258178710937,284.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124703019367189e-08,0.0010535281617194,-0.030808113515377,0.0,0.0,0.0,-0.0108235506340861,60.0,-7.654764652252197,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438720703125,0.0,0.0,9.880870493361726e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001040500646922,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,7.685124001000077e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,0.0001040504066622,292.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,0.000493568717502,284.84820556640625,294.1499938964844,273.98602294921875,271.3591613769531,277.44842529296875,274.0175170898437,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528241982683,1.2040976216098898e-08,0.0010528122074902,-0.0305890161544084,0.0,0.0,0.0,-0.0107820434495806,60.0,-7.653634071350098,-0.0,-7.557374459565835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,9.874435636447744e-05,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.000103982303699,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.68011886975728e-05,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.000103982645669,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20709228515625,0.0,0.0,0.0004932472947984,284.8476867675781,294.1499938964844,273.9772033691406,271.3576965332031,277.416015625,274.0091552734375,284.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521383956074,1.1960773704799976e-08,0.0010521264048293,-0.0303791351616382,0.0,0.0,0.0,-0.0107422834262251,60.0,-7.652748107910156,-0.0,-7.547531311047352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.86240993370302e-05,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001038556729326,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.670765626244247e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0001038560076267,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0004926465917378,284.8466796875,294.1499938964844,273.9593811035156,271.3548889160156,277.3519287109375,273.99224853515625,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-7.651690006256103,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.86240993370302e-05,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001038556729326,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,7.670765626244247e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,0.0001038560076267,292.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,0.0004926465917378,284.8466796875,294.1499938964844,273.9593811035156,271.3548889160156,277.3519287109375,273.99224853515625,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-7.651690006256103,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.851620416156948e-05,292.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001037420515785,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.662373536732048e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001037423862726,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0004921076470054,284.8456115722656,294.1499938964844,273.9413452148437,271.3521423339844,277.2887878417969,273.97509765625,284.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676412725591945e-08,0.0010496948380023,-0.0296349674463272,0.0,0.0,0.0,-0.0106013137847185,60.0,-7.651726722717285,-0.0,-7.512682742571999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.851620416156948e-05,292.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001037420515785,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,7.662373536732048e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001037423862726,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,0.0004921076470054,284.8456115722656,294.1499938964844,273.9413452148437,271.3521423339844,277.2887878417969,273.97509765625,284.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676412725591945e-08,0.0010496948380023,-0.0296349674463272,0.0,0.0,0.0,-0.0106013137847185,60.0,-7.651726722717285,-0.0,-7.512682742571999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.84212092589587e-05,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001036420217133,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.654984801774845e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001036423564073,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,0.0004916331381537,284.84454345703125,294.1499938964844,273.923095703125,271.3494873046875,277.2265319824219,273.95770263671875,284.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486938990652,1.1558006995926462e-08,0.0010486823739483,-0.0293250884860754,0.0,0.0,0.0,-0.0105426153168082,60.0,-7.652872562408447,-0.0,-7.49819619727532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.84212092589587e-05,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056823730469,0.0,0.0,0.0001036420217133,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.654984801774845e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,0.0001036423564073,292.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,0.0004916331381537,284.84454345703125,294.1499938964844,273.923095703125,271.3494873046875,277.2265319824219,273.95770263671875,284.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486938990652,1.1558006995926462e-08,0.0010486823739483,-0.0293250884860754,0.0,0.0,0.0,-0.0105426153168082,60.0,-7.652872562408447,-0.0,-7.49819619727532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.833923832047732e-05,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001035557070281,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.648609607713297e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001035560271702,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0004912237054668,284.8434143066406,294.1499938964844,273.9046325683594,271.34686279296875,277.1651611328125,273.9400634765625,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478200856596,1.145582650963206e-08,0.0010478085605427,-0.02905766479671,0.0,0.0,0.0,-0.0104919597506523,60.0,-7.655134201049805,-0.0,-7.485705566523394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.833923832047732e-05,292.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001035557070281,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.648609607713297e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,0.0001035560271702,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0004912237054668,284.8434143066406,294.1499938964844,273.9046325683594,271.34686279296875,277.1651611328125,273.9400634765625,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478200856596,1.145582650963206e-08,0.0010478085605427,-0.02905766479671,0.0,0.0,0.0,-0.0104919597506523,60.0,-7.655134201049805,-0.0,-7.485705566523394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.83038407866843e-05,292.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001035184322972,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.64585638535209e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.0001035187524394,292.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.0004910468705929,284.84283447265625,294.1499938964844,273.89532470703125,271.3455505371094,277.1347961425781,273.93115234375,284.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474426671862,1.141170180574136e-08,0.0010474312584847,-0.0289421826601028,0.0,0.0,0.0,-0.0104700848460197,60.0,-7.656758785247803,-0.0,-7.480315389329918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.82709025265649e-05,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001034837550832,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.643294520676136e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249084472656,0.0,0.0,0.0001034840752254,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901428222656,0.0,0.0,0.0004908823757432,284.8422546386719,294.1499938964844,273.8859558105469,271.34423828125,277.1046142578125,273.9221496582031,284.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470915585756,1.1370644870112301e-08,0.001047080149874,-0.0288347266614437,0.0,0.0,0.0,-0.0104497307911515,60.0,-7.658613681793213,-0.0,-7.475301089243659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.821676212595776e-05,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001034267406794,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.639083196409047e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0001034270535456,292.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0004906119429506,284.841064453125,294.1499938964844,273.8670654296875,271.34161376953125,277.0448913574219,273.9040222167969,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465142549946,1.1303139757501413e-08,0.0010465029627084,-0.0286580473184585,0.0,0.0,0.0,-0.0104162655770778,60.0,-7.663297653198242,-0.0,-7.467060925137049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.821676212595776e-05,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.0001034267406794,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.639083196409047e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0001034270535456,292.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0004906119429506,284.841064453125,294.1499938964844,273.8670654296875,271.34161376953125,277.0448913574219,273.9040222167969,284.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465142549946,1.1303139757501413e-08,0.0010465029627084,-0.0286580473184585,0.0,0.0,0.0,-0.0104162655770778,60.0,-7.663297653198242,-0.0,-7.467060925137049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.817655518418178e-05,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.000103384409158,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,7.635956717422232e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001033847220242,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004904111265204,284.8398132324219,294.1499938964844,273.8479919433594,271.3389587402344,276.9859313964844,273.8856201171875,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253010079315118e-08,0.0010460743214935,-0.0285268425941467,0.0,0.0,0.0,-0.0103914141654968,60.0,-7.66916036605835,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.817655518418178e-05,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.000103384409158,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,7.635956717422232e-05,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001033847220242,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004904111265204,284.8398132324219,294.1499938964844,273.8479919433594,271.3389587402344,276.9859313964844,273.8856201171875,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253010079315118e-08,0.0010460743214935,-0.0285268425941467,0.0,0.0,0.0,-0.0103914141654968,60.0,-7.66916036605835,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.815190423978493e-05,292.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001033584558172,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,7.634039502590895e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,0.0001033587614074,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,0.0004902880173176,284.83856201171875,294.1499938964844,273.8287353515625,271.3362731933594,276.9277648925781,273.8669738769531,284.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458225151523,1.1222255125176162e-08,0.0010458112228661,-0.0284463465213775,0.0,0.0,0.0,-0.0103761674836277,60.0,-7.676399707794189,-0.0,-7.457193618165547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.815190423978493e-05,292.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0001033584558172,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,7.634039502590895e-05,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,0.0001033587614074,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,0.0004902880173176,284.83856201171875,294.1499938964844,273.8287353515625,271.3362731933594,276.9277648925781,273.8669738769531,284.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458225151523,1.1222255125176162e-08,0.0010458112228661,-0.0284463465213775,0.0,0.0,0.0,-0.0103761674836277,60.0,-7.676399707794189,-0.0,-7.457193618165547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.814227087190376e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001033483058563,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,7.633289351360872e-05,291.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,0.0001033486114465,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.000490239879582,284.8372497558594,294.1499938964844,273.8092956542969,271.33349609375,276.8702087402344,273.8481140136719,284.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457193711772,1.1210206984912933e-08,0.0010457081953063,-0.028414811939001,0.0,0.0,0.0,-0.0103701939806342,60.0,-7.684802532196045,-0.0,-7.455724215787995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.814227087190376e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001033483058563,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,7.633289351360872e-05,291.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,0.0001033486114465,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.000490239879582,284.8372497558594,294.1499938964844,273.8092956542969,271.33349609375,276.8702087402344,273.8481140136719,284.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457193711772,1.1210206984912933e-08,0.0010457081953063,-0.028414811939001,0.0,0.0,0.0,-0.0103701939806342,60.0,-7.684802532196045,-0.0,-7.455724215787995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.814367513172328e-05,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.0001033497901516,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,7.633399218320847e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0001033500884659,292.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.000490246922709,284.83660888671875,294.1499938964844,273.7995300292969,271.3320617675781,276.8417663574219,273.83856201171875,284.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211938044652925e-08,0.0010457228636369,-0.0284193437546491,0.0,0.0,0.0,-0.010371052660048,60.0,-7.689606189727783,-0.0,-7.455935246980516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
