time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.814951044972986e-05,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001033559310599,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,7.63385251048021e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001033562366501,292.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0004902760265395,284.8359375,294.1499938964844,273.7897033691406,271.33062744140625,276.8134460449219,273.8289794921875,284.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457960888743,1.1219189133271357e-08,0.0010457849130034,-0.0284383203834295,0.0,0.0,0.0,-0.0103746466338634,60.0,-7.694751739501953,-0.0,-7.45681987268654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.817438694881277e-05,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001033821317832,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,7.635787187609822e-05,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001033824228215,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0004904002998955,284.8345642089844,294.1499938964844,273.7699279785156,271.3276062011719,276.7573547363281,273.8096008300781,284.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-7.706068515777588,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.817438694881277e-05,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001033821317832,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1354064941406,0.0,0.0,7.635787187609822e-05,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001033824228215,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,0.0004904002998955,284.8345642089844,294.1499938964844,273.7699279785156,271.3276062011719,276.7573547363281,273.8096008300781,284.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250143039376326e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899920359253,60.0,-7.706068515777588,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.82195560936816e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0001034297019941,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,7.639300747541711e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001034299930324,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,0.0004906259709969,284.8331604003906,294.1499938964844,273.75,271.324462890625,276.7019348144531,273.7899475097656,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465417290106,1.1306386937803836e-08,0.0010465304367244,-0.0286665447056293,0.0,0.0,0.0,-0.0104178739711642,60.0,-7.719096183776855,-0.0,-7.467457407983602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.82195560936816e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,0.0001034297019941,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,7.639300747541711e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189147949219,0.0,0.0,0.0001034299930324,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,0.0004906259709969,284.8331604003906,294.1499938964844,273.75,271.324462890625,276.7019348144531,273.7899475097656,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465417290106,1.1306386937803836e-08,0.0010465304367244,-0.0286665447056293,0.0,0.0,0.0,-0.0104178739711642,60.0,-7.719096183776855,-0.0,-7.467457407983602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.828238398768008e-05,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001034958695527,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,7.644187280675396e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.000103496153315,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0004909398267045,284.83172607421875,294.1499938964844,273.7300109863281,271.3215026855469,276.6470642089844,273.7701110839844,284.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472107678651,1.138463101568732e-08,0.0010471993591636,-0.0288713313639163,0.0,0.0,0.0,-0.0104566626250743,60.0,-7.733520984649658,-0.0,-7.477009233980425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.828238398768008e-05,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001034958695527,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,7.644187280675396e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.000103496153315,292.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0004909398267045,284.83172607421875,294.1499938964844,273.7300109863281,271.3215026855469,276.6470642089844,273.7701110839844,284.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472107678651,1.138463101568732e-08,0.0010471993591636,-0.0288713313639163,0.0,0.0,0.0,-0.0104566626250743,60.0,-7.733520984649658,-0.0,-7.477009233980425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.836336539592594e-05,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001035811437759,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,7.650485349586233e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001035814275383,292.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.0004913443699479,284.8302307128906,294.1499938964844,273.7099914550781,271.3190002441406,276.5928649902344,273.75006103515625,284.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480732889845,1.1485489892493206e-08,0.0010480617638677,-0.0291352998465299,0.0,0.0,0.0,-0.0105066625401377,60.0,-7.749602794647217,-0.0,-7.489330755561242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.836336539592594e-05,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001035811437759,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,7.650485349586233e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001035814275383,292.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.0004913443699479,284.8302307128906,294.1499938964844,273.7099914550781,271.3190002441406,276.5928649902344,273.75006103515625,284.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480732889845,1.1485489892493206e-08,0.0010480617638677,-0.0291352998465299,0.0,0.0,0.0,-0.0105066625401377,60.0,-7.749602794647217,-0.0,-7.489330755561242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.840927668847144e-05,292.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001036294925143,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,7.654056389583275e-05,291.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,0.0001036297762766,292.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0004915737081319,284.8294677734375,294.1499938964844,273.70001220703125,271.3179016113281,276.56597900390625,273.7399597167969,284.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485621169209,1.1542677036402438e-08,0.001048550591804,-0.0292849689722061,0.0,0.0,0.0,-0.010535011999309,60.0,-7.758069515228271,-0.0,-7.496321785538387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.846046305028722e-05,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001036834000842,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,7.658037793589756e-05,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0001036836838466,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004918294143863,284.8287048339844,294.1499938964844,273.69000244140625,271.3169250488281,276.53924560546875,273.7298583984375,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491075227037,1.1606440253331133e-08,0.0010490958811715,-0.0294518452137708,0.0,0.0,0.0,-0.010566622018814,60.0,-7.766948223114014,-0.0,-7.504120702606087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.852625953499228e-05,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0001037526817526,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,7.663154974579811e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.000103752958239,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0004921580548398,284.8277893066406,294.1499938964844,273.6780090332031,271.3158569335937,276.50732421875,273.7176818847656,284.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498082265257,1.168839158793844e-08,0.0010497965849936,-0.029666319489479,0.0,0.0,0.0,-0.0106072481721639,60.0,-7.777945041656494,-0.0,-7.514149302778605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467346191406,0.0,0.0,9.857369150267914e-05,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001038026312016,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,7.666844612685964e-05,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.000103802914964,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004923950182273,284.8271484375,294.1499938964844,273.6700134277344,271.3152160644531,276.48614501953125,273.7095642089844,284.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503135854378,1.174748032184425e-08,0.0010503018274903,-0.0298209562897682,0.0,0.0,0.0,-0.0106365410611033,60.0,-7.785529136657715,-0.0,-7.52138475945685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.870434587355704e-05,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0001039402268361,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.677006215089932e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,0.0001039404960465,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004930476425215,284.8255615234375,294.1499938964844,273.6499938964844,271.3138732910156,276.43365478515625,273.68914794921875,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517053306102,1.191023812907588e-08,0.0010516934562474,-0.030246889218688,0.0,0.0,0.0,-0.0107172261923551,60.0,-7.805627822875977,-0.0,-7.54133253622058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.870434587355704e-05,292.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0001039402268361,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551696777344,0.0,0.0,7.677006215089932e-05,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,0.0001039404960465,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004930476425215,284.8255615234375,294.1499938964844,273.6499938964844,271.3138732910156,276.43365478515625,273.68914794921875,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517053306102,1.191023812907588e-08,0.0010516934562474,-0.030246889218688,0.0,0.0,0.0,-0.0107172261923551,60.0,-7.805627822875977,-0.0,-7.54133253622058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,9.885100735118613e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001040946663124,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,7.688413461437449e-05,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0001040949355228,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004937802441418,284.8239440917969,294.1499938964844,273.6300048828125,271.31280517578125,276.3816223144531,273.6686706542969,284.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532676242291,1.2092935541829776e-08,0.001053255633451,-0.030724985525012,0.0,0.0,0.0,-0.0108077973127365,60.0,-7.826900959014893,-0.0,-7.563755133332961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18170166015625,0.0,0.0,9.885100735118613e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0001040946663124,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,7.688413461437449e-05,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0001040949355228,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004937802441418,284.8239440917969,294.1499938964844,273.6300048828125,271.31280517578125,276.3816223144531,273.6686706542969,284.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532676242291,1.2092935541829776e-08,0.001053255633451,-0.030724985525012,0.0,0.0,0.0,-0.0108077973127365,60.0,-7.826900959014893,-0.0,-7.563755133332961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,9.901419980451465e-05,292.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001042665171553,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,7.701106369495392e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0001042667863657,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004945955006405,284.822265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3301086425781,273.64813232421875,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-7.849614143371582,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,9.901419980451465e-05,292.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001042665171553,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,7.701106369495392e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281188964844,0.0,0.0,0.0001042667863657,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.0004945955006405,284.822265625,294.1499938964844,273.6099853515625,271.3119812011719,276.3301086425781,273.64813232421875,284.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-7.849614143371582,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337890625,0.0,0.0,9.91024062386714e-05,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001043594093061,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,7.707966869929805e-05,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001043596712406,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.000495036074426,284.8214416503906,294.1499938964844,273.6000061035156,271.3116455078125,276.3045654296875,273.6378173828125,284.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559458751231,1.2406122351649174e-08,0.0010559334186837,-0.0315445065498352,0.0,0.0,0.0,-0.0109630562365055,60.0,-7.861504554748535,-0.0,-7.602270102324837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,9.919439617078751e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,0.0001044562741299,291.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.869140625,0.0,0.0,7.715121319051832e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001044565433403,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.0004954956239089,284.820556640625,294.1499938964844,273.5899963378906,271.3113708496094,276.2791442871094,273.62750244140625,284.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569257428869,1.2520721348607822e-08,0.0010569132864475,-0.031844362616539,0.0,0.0,0.0,-0.011019866913557,60.0,-7.873708724975586,-0.0,-7.616387165398919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,9.93910725810565e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001046633915393,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,7.730419019935653e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001046636534738,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004964780528098,284.8188171386719,294.1499938964844,273.57000732421875,271.3109130859375,276.2286682128906,273.6068420410156,284.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590211022645,1.2765744905607336e-08,0.0010590082965791,-0.0324854589998722,0.0,0.0,0.0,-0.0111413355916738,60.0,-7.899107456207275,-0.0,-7.646615785006362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,9.93910725810565e-05,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001046633915393,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,7.730419019935653e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.676025390625,0.0,0.0,0.0001046636534738,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004964780528098,284.8188171386719,294.1499938964844,273.57000732421875,271.3109130859375,276.2286682128906,273.6068420410156,284.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590211022645,1.2765744905607336e-08,0.0010590082965791,-0.0324854589998722,0.0,0.0,0.0,-0.0111413355916738,60.0,-7.899107456207275,-0.0,-7.646615785006362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,9.960532770492136e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.000104889011709,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.747083145659417e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001048892736434,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.000497548317071,284.8170471191406,294.1499938964844,273.54998779296875,271.3105773925781,276.1786499023437,273.58612060546875,284.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613036574795,1.3032668277901394e-08,0.0010612906189635,-0.0331838093698024,0.0,0.0,0.0,-0.0112736597657203,60.0,-7.925971031188965,-0.0,-7.679614810740534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,9.960532770492136e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,0.000104889011709,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81317138671875,0.0,0.0,7.747083145659417e-05,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0001048892736434,292.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.000497548317071,284.8170471191406,294.1499938964844,273.54998779296875,271.3105773925781,276.1786499023437,273.58612060546875,284.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613036574795,1.3032668277901394e-08,0.0010612906189635,-0.0331838093698024,0.0,0.0,0.0,-0.0112736597657203,60.0,-7.925971031188965,-0.0,-7.679614810740534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,9.983494965126738e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001051308136084,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,7.76494198362343e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001051310682669,292.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0004986952990293,284.8152160644531,294.1499938964844,273.5299987792969,271.3103332519531,276.12908935546875,273.5653686523437,284.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637498926371,1.3318733671496833e-08,0.0010637366212904,-0.0339321866631507,0.0,0.0,0.0,-0.0114154741168022,60.0,-7.9540696144104,-0.0,-7.715058103485718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,9.983494965126738e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0001051308136084,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,7.76494198362343e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249084472656,0.0,0.0,0.0001051310682669,292.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0004986952990293,284.8152160644531,294.1499938964844,273.5299987792969,271.3103332519531,276.12908935546875,273.5653686523437,284.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637498926371,1.3318733671496833e-08,0.0010637366212904,-0.0339321866631507,0.0,0.0,0.0,-0.0114154741168022,60.0,-7.9540696144104,-0.0,-7.715058103485718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,0.0001000814518192,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001053903979482,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,7.784114859532565e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0001053906526067,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,0.0004999266820959,284.8133544921875,294.1499938964844,273.510009765625,271.31011962890625,276.0799255371094,273.5445556640625,284.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-7.983534812927246,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,0.0001000814518192,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001053903979482,291.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,7.784114859532565e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,0.0001053906526067,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,0.0004999266820959,284.8133544921875,294.1499938964844,273.510009765625,271.31011962890625,276.0799255371094,273.5445556640625,284.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-7.983534812927246,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,0.0001002112840069,292.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001055271131917,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74462890625,0.0,0.0,7.794212433509529e-05,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001055273678502,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0005005751736462,284.8124084472656,294.1499938964844,273.5,271.3099975585937,276.0555419921875,273.5341491699219,284.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677592363208,1.3787591512937073e-08,0.0010677454993128,-0.0351586490869522,0.0,0.0,0.0,-0.0116479061543941,60.0,-7.998840808868408,-0.0,-7.773326160531725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0001003447832772,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0001056676992448,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,7.80459595262073e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0001056679539033,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,0.0005012420588172,284.8114318847656,294.1499938964844,273.489990234375,271.30987548828125,276.0312194824219,273.52374267578125,284.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691814823076,1.3953918909237473e-08,0.0010691675124689,-0.0355936996638774,0.0,0.0,0.0,-0.0117303607985377,60.0,-8.014461517333984,-0.0,-7.794049139420167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.0001006241436698,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.000105961880763,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,7.826323417248204e-05,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001059621281456,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.00050263752928,284.8094787597656,294.1499938964844,273.4700012207031,271.3096008300781,275.9829406738281,273.5028991699219,284.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721577564254,1.4301961392959583e-08,0.0010721434373408,-0.0365039855241775,0.0,0.0,0.0,-0.0119028994813561,60.0,-8.046697616577148,-0.0,-7.83750166988284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,0.0001006241436698,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.000105961880763,291.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7042236328125,0.0,0.0,7.826323417248204e-05,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001059621281456,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.00050263752928,284.8094787597656,294.1499938964844,273.4700012207031,271.3096008300781,275.9829406738281,273.5028991699219,284.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721577564254,1.4301961392959583e-08,0.0010721434373408,-0.0365039855241775,0.0,0.0,0.0,-0.0119028994813561,60.0,-8.046697616577148,-0.0,-7.83750166988284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001009193074423,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001062727023963,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,7.849281246308237e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001062729497789,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,0.0005041119875386,284.8074951171875,294.1499938964844,273.45001220703125,271.3092346191406,275.9350280761719,273.4820556640625,284.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753024835139,1.4669708114922742e-08,0.0010752878151834,-0.0374657064676284,0.0,0.0,0.0,-0.0120852058753371,60.0,-8.080279350280762,-0.0,-7.88354554970283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001009193074423,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001062727023963,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,7.849281246308237e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0001062729497789,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,0.0005041119875386,284.8074951171875,294.1499938964844,273.45001220703125,271.3092346191406,275.9350280761719,273.4820556640625,284.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753024835139,1.4669708114922742e-08,0.0010752878151834,-0.0374657064676284,0.0,0.0,0.0,-0.0120852058753371,60.0,-8.080279350280762,-0.0,-7.88354554970283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,0.0001012293432722,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001065991891664,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,7.873395225033164e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.000106599436549,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0005056606605648,284.80548095703125,294.1499938964844,273.42999267578125,271.3087158203125,275.88751220703125,273.4612121582031,284.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786056518554,1.5055983126899264e-08,0.0010785905178636,-0.0384757742285728,0.0,0.0,0.0,-0.0122766979038715,60.0,-8.115117073059082,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,0.0001012293432722,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001065991891664,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,7.873395225033164e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,0.000106599436549,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.139892578125,0.0,0.0,0.0005056606605648,284.80548095703125,294.1499938964844,273.42999267578125,271.3087158203125,275.88751220703125,273.4612121582031,284.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786056518554,1.5055983126899264e-08,0.0010785905178636,-0.0384757742285728,0.0,0.0,0.0,-0.0122766979038715,60.0,-8.115117073059082,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001015538873616,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001069409554474,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,7.89863770478405e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.000106941195554,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0005072818603366,284.80340576171875,294.1499938964844,273.4100036621094,271.3080444335937,275.8403625488281,273.4403381347656,284.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082063303329,1.5460333457895103e-08,0.0010820478200912,-0.0395329855382442,0.0,0.0,0.0,-0.0124771501868963,60.0,-8.151225090026855,-0.0,-7.982992400457078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001015538873616,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,0.0001069409554474,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,7.89863770478405e-05,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.000106941195554,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0005072818603366,284.80340576171875,294.1499938964844,273.4100036621094,271.3080444335937,275.8403625488281,273.4403381347656,284.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082063303329,1.5460333457895103e-08,0.0010820478200912,-0.0395329855382442,0.0,0.0,0.0,-0.0124771501868963,60.0,-8.151225090026855,-0.0,-7.982992400457078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
