time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768900,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,0.000101721365354,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001071173173841,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,7.911663124104962e-05,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,0.0001071175574907,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0005081184208393,284.8023376464844,294.1499938964844,273.3999938964844,271.3076171875,275.81695556640625,273.429931640625,284.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838476009666,1.5668998543105772e-08,0.0010838320013135,-0.0400785021483898,0.0,0.0,0.0,-0.0125805931165814,60.0,-8.169745445251465,-0.0,-8.009342167270006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,0.0001018917682813,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,0.0001072967570507,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,7.924917008494958e-05,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0001072969971573,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,0.0005089695914648,284.80126953125,294.1499938964844,273.3900146484375,271.30712890625,275.7936096191406,273.41949462890625,284.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856630979105,1.5881301607123532e-08,0.0010856471490114,-0.0406335033476352,0.0,0.0,0.0,-0.0126858409494161,60.0,-8.188532829284668,-0.0,-8.036196419425323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.000102241487184,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001076650296454,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.95211672084406e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.000107665262476,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0005107165197841,284.79913330078125,294.1499938964844,273.3699951171875,271.30596923828125,275.7471923828125,273.3986511230469,284.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893890867009,1.6317025952616866e-08,0.0010893726721405,-0.0417724438011646,0.0,0.0,0.0,-0.012901846319437,60.0,-8.226881980895996,-0.0,-8.091451775271707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879943847656,0.0,0.0,0.000102241487184,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001076650296454,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,7.95211672084406e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.000107665262476,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0005107165197841,284.79913330078125,294.1499938964844,273.3699951171875,271.30596923828125,275.7471923828125,273.3986511230469,284.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893890867009,1.6317025952616866e-08,0.0010893726721405,-0.0417724438011646,0.0,0.0,0.0,-0.012901846319437,60.0,-8.226881980895996,-0.0,-8.091451775271707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001026015233946,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001080441725207,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,7.98012042650953e-05,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.0001080444053513,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.000512515020091,284.7969055175781,294.1499938964844,273.3500061035156,271.3045349121094,275.7011413574219,273.3778381347656,284.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932249715551,1.6765612897984283e-08,0.0010932082077488,-0.0429448410868644,0.0,0.0,0.0,-0.0131242284551262,60.0,-8.266204833984375,-0.0,-8.148535357577202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.0001026015233946,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001080441725207,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476379394531,0.0,0.0,7.98012042650953e-05,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,0.0001080444053513,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.000512515020091,284.7969055175781,294.1499938964844,273.3500061035156,271.3045349121094,275.7011413574219,273.3778381347656,284.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932249715551,1.6765612897984283e-08,0.0010932082077488,-0.0429448410868644,0.0,0.0,0.0,-0.0131242284551262,60.0,-8.266204833984375,-0.0,-8.148535357577202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.0001029698541969,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001084320465452,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,8.008768054423854e-05,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001084322720998,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0005143549060449,284.794677734375,294.1499938964844,273.3299865722656,271.302734375,275.6554260253906,273.3570251464844,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971492156386,1.72245329110865e-08,0.001097131986171,-0.0441440604627132,0.0,0.0,0.0,-0.0133517328649759,60.0,-8.30634593963623,-0.0,-8.207140922422695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,0.0001029698541969,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001084320465452,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,8.008768054423854e-05,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001084322720998,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,0.0005143549060449,284.794677734375,294.1499938964844,273.3299865722656,271.302734375,275.6554260253906,273.3570251464844,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971492156386,1.72245329110865e-08,0.001097131986171,-0.0441440604627132,0.0,0.0,0.0,-0.0133517328649759,60.0,-8.30634593963623,-0.0,-8.207140922422695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001033441803883,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001088262288249,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,8.037882071221247e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001088264543795,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,0.000516224768944,284.7923583984375,294.1499938964844,273.3099975585937,271.3005676269531,275.61004638671875,273.33624267578125,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.0453626103699207,0.0,0.0,0.0,-0.0135829402133822,60.0,-8.34714412689209,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0001033441803883,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001088262288249,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,8.037882071221247e-05,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,0.0001088264543795,292.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.947509765625,0.0,0.0,0.000516224768944,284.7923583984375,294.1499938964844,273.3099975585937,271.3005676269531,275.61004638671875,273.33624267578125,284.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.7690922504698392e-08,0.0011011196766048,-0.0453626103699207,0.0,0.0,0.0,-0.0135829402133822,60.0,-8.34714412689209,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893310546875,0.0,0.0,0.0001035327441059,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001090247969841,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,8.052548218984157e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001090250225388,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93194580078125,0.0,0.0,0.0005171666853129,284.79119873046875,294.1499938964844,273.29998779296875,271.2993469238281,275.5874938964844,273.32586669921875,284.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925863460277472e-08,0.0011031285393983,-0.0459763742983341,0.0,0.0,0.0,-0.013699410483241,60.0,-8.367727279663086,-0.0,-8.297109133081906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001037217080011,292.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001092237798729,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,8.067244925769046e-05,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,0.0001092240054276,292.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,0.0005181105807423,284.7900390625,294.1499938964844,273.2900085449219,271.2980041503906,275.5650329589844,273.3155212402344,284.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051596375182,1.8161300019414746e-08,0.001105141476728,-0.0465913824737072,0.0,0.0,0.0,-0.0138161247596144,60.0,-8.388386726379395,-0.0,-8.32742088618943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001040994029608,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.00010962151282,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,8.096621604636312e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.0001096217383746,292.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0005199972656555,284.78765869140625,294.1499938964844,273.2699890136719,271.2949523925781,275.52032470703125,273.2947998046875,284.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091837659478,1.863189780237917e-08,0.0011091651394963,-0.0478205159306526,0.0,0.0,0.0,-0.0140494182705879,60.0,-8.429825782775879,-0.0,-8.388175132267861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001040994029608,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.00010962151282,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,8.096621604636312e-05,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.0001096217383746,292.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8855285644531,0.0,0.0,0.0005199972656555,284.78765869140625,294.1499938964844,273.2699890136719,271.2949523925781,275.52032470703125,273.2947998046875,284.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091837659478,1.863189780237917e-08,0.0011091651394963,-0.0478205159306526,0.0,0.0,0.0,-0.0140494182705879,60.0,-8.429825782775879,-0.0,-8.388175132267861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001044736782205,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.000110015644168,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,8.125731983454898e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001100158624467,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0005218668375164,284.78521728515625,294.1499938964844,273.25,271.2914123535156,275.4759216308594,273.27410888671875,284.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131713399663,1.9098228776215365e-08,0.0011131522478535,-0.0490382984280586,0.0,0.0,0.0,-0.0142805967479944,60.0,-8.47121810913086,-0.0,-8.448595423260485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0001044736782205,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,0.000110015644168,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,8.125731983454898e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001100158624467,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,0.0005218668375164,284.78521728515625,294.1499938964844,273.25,271.2914123535156,275.4759216308594,273.27410888671875,284.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131713399663,1.9098228776215365e-08,0.0011131522478535,-0.0490382984280586,0.0,0.0,0.0,-0.0142805967479944,60.0,-8.47121810913086,-0.0,-8.448595423260485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001048405320034,292.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001104019611375,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,8.154264651238918e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001104021794162,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,0.0005236993310973,284.7827453613281,294.1499938964844,273.2300109863281,271.287353515625,275.4318542480469,273.25347900390625,284.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170799843966,1.955531736541616e-08,0.0011170604266226,-0.0502317361533641,0.0,0.0,0.0,-0.0145071931183338,60.0,-8.512248992919922,-0.0,-8.50802877039314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001048405320034,292.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001104019611375,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,8.154264651238918e-05,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0001104021794162,292.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245544433594,0.0,0.0,0.0005236993310973,284.7827453613281,294.1499938964844,273.2300109863281,271.287353515625,275.4318542480469,273.25347900390625,284.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170799843966,1.955531736541616e-08,0.0011170604266226,-0.0502317361533641,0.0,0.0,0.0,-0.0145071931183338,60.0,-8.512248992919922,-0.0,-8.50802877039314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0001051957297022,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001107760108425,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,8.181891462299973e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001107762291212,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0005254736752249,284.7802124023437,294.1499938964844,273.2099914550781,271.2826843261719,275.3880920410156,273.23291015625,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208644136786,1.999789311923905e-08,0.0011208443902432,-0.0513870827853679,0.0,0.0,0.0,-0.0147265950217843,60.0,-8.552589416503906,-0.0,-8.565773157442892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,0.0001051957297022,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001107760108425,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,8.181891462299973e-05,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0001107762291212,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79443359375,0.0,0.0,0.0005254736752249,284.7802124023437,294.1499938964844,273.2099914550781,271.2826843261719,275.3880920410156,273.23291015625,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208644136786,1.999789311923905e-08,0.0011208443902432,-0.0513870827853679,0.0,0.0,0.0,-0.0147265950217843,60.0,-8.552589416503906,-0.0,-8.565773157442892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0001053671512636,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0001109565200749,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,8.195223927032202e-05,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001109567310777,292.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0005263299681246,284.7789611816406,294.1499938964844,273.20001220703125,271.2801513671875,275.3663635253906,273.2226257324219,284.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226907372474,2.021147338382434e-08,0.0011226705973967,-0.0519445613026618,0.0,0.0,0.0,-0.0148324752226471,60.0,-8.572348594665527,-0.0,-8.593709566184773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001055344037013,292.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001111326419049,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,8.208232611650601e-05,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0001111328601837,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645874023437,0.0,0.0,0.0005271654226817,284.77764892578125,294.1499938964844,273.19000244140625,271.2774353027344,275.3446655273437,273.2123718261719,284.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244728229939,2.041986668643858e-08,0.0011244523338973,-0.0524884574115276,0.0,0.0,0.0,-0.0149357840418815,60.0,-8.591833114624023,-0.0,-8.621011460263618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001058518100762,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001114668921218,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,8.232919935835525e-05,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001114671031245,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0005287509411573,284.7750549316406,294.1499938964844,273.1700134277344,271.2715148925781,275.30157470703125,273.1918640136719,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278545716777,2.081535122044897e-08,0.0011278337333351,-0.0535205230116844,0.0,0.0,0.0,-0.0151318404823541,60.0,-8.629644393920898,-0.0,-8.672942897192115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001058518100762,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001114668921218,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,8.232919935835525e-05,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001114671031245,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0005287509411573,284.7750549316406,294.1499938964844,273.1700134277344,271.2715148925781,275.30157470703125,273.1918640136719,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278545716777,2.081535122044897e-08,0.0011278337333351,-0.0535205230116844,0.0,0.0,0.0,-0.0151318404823541,60.0,-8.629644393920898,-0.0,-8.672942897192115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001061420844052,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0001117725623771,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,8.255496504716575e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0001117727733799,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0005302009521983,284.7723999023437,294.1499938964844,273.1499938964844,271.2649230957031,275.25885009765625,273.1714172363281,284.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130947144702,2.1177021025664544e-08,0.0011309260735288,-0.0544641986489295,0.0,0.0,0.0,-0.0153111349791288,60.0,-8.665497779846191,-0.0,-8.720570576770117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,0.0001061420844052,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,0.0001117725623771,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,8.255496504716575e-05,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.0,0.0,0.0001117727733799,292.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0005302009521983,284.7723999023437,294.1499938964844,273.1499938964844,271.2649230957031,275.25885009765625,273.1714172363281,284.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130947144702,2.1177021025664544e-08,0.0011309260735288,-0.0544641986489295,0.0,0.0,0.0,-0.0153111349791288,60.0,-8.665497779846191,-0.0,-8.720570576770117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001063990057446,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001120431261369,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,8.27547992230393e-05,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001120433298638,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0005314843147061,284.76971435546875,294.1499938964844,273.1300048828125,271.2578125,275.2164306640625,273.1510314941406,284.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1497141844406545e-08,0.0011336631141602,-0.0552993454039096,0.0,0.0,0.0,-0.0154698314145207,60.0,-8.699113845825195,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001063990057446,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001120431261369,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794189453125,0.0,0.0,8.27547992230393e-05,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,0.0001120433298638,292.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766357421875,0.0,0.0,0.0005314843147061,284.76971435546875,294.1499938964844,273.1300048828125,271.2578125,275.2164306640625,273.1510314941406,284.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1497141844406545e-08,0.0011336631141602,-0.0552993454039096,0.0,0.0,0.0,-0.0154698314145207,60.0,-8.699113845825195,-0.0,-8.762835079778598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001066135810106,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001122690810007,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,8.292168786283582e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001122692847275,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0005325562087818,284.7669677734375,294.1499938964844,273.1099853515625,271.2504272460937,275.1744079589844,273.1307067871094,284.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359706986695,2.1764487101449962e-08,0.0011359489290043,-0.055996723473072,0.0,0.0,0.0,-0.0156023651361465,60.0,-8.729328155517578,-0.0,-8.79821016042115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355163574219,0.0,0.0,0.0001066135810106,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001122690810007,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562561035156,0.0,0.0,8.292168786283582e-05,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001122692847275,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0005325562087818,284.7669677734375,294.1499938964844,273.1099853515625,271.2504272460937,275.1744079589844,273.1307067871094,284.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359706986695,2.1764487101449962e-08,0.0011359489290043,-0.055996723473072,0.0,0.0,0.0,-0.0156023651361465,60.0,-8.729328155517578,-0.0,-8.79821016042115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,0.0001067082994268,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001123688198276,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,8.299535693367943e-05,291.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001123690235544,292.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0005330293206498,284.7655944824219,294.1499938964844,273.1000061035156,271.2466125488281,275.15350341796875,273.1205749511719,284.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369797866791,2.1882495815361835e-08,0.0011369579005986,-0.0563045218586921,0.0,0.0,0.0,-0.0156608652323484,60.0,-8.743476867675781,-0.0,-8.813847074407023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,0.000106790655991,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001124555492424,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333068847656,0.0,0.0,8.30594144645147e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001124557529692,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194152832031,0.0,0.0,0.0005334407323971,284.7641906738281,294.1499938964844,273.0899963378906,271.2427673339844,275.1327209472656,273.1104431152344,284.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137857325375,2.198510884454663e-08,0.0011378353228792,-0.0565721578896045,0.0,0.0,0.0,-0.015711735934019,60.0,-8.75669002532959,-0.0,-8.827456099425036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001069243298843,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001125963171944,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,8.316338062286377e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001125965136452,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0005341084324754,284.7613830566406,294.1499938964844,273.07000732421875,271.23486328125,275.0914001464844,273.0902099609375,284.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392814340069,2.2151645850954092e-08,0.0011392593150958,-0.0570064894855022,0.0,0.0,0.0,-0.0157942939549684,60.0,-8.780738830566406,-0.0,-8.84956463664821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0001069243298843,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001125963171944,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,8.316338062286377e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001125965136452,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0005341084324754,284.7613830566406,294.1499938964844,273.07000732421875,271.23486328125,275.0914001464844,273.0902099609375,284.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392814340069,2.2151645850954092e-08,0.0011392593150958,-0.0570064894855022,0.0,0.0,0.0,-0.0157942939549684,60.0,-8.780738830566406,-0.0,-8.84956463664821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001070161742973,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.000112693029223,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,8.323481597471982e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0001126932329498,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0005345672252587,284.758544921875,294.1499938964844,273.04998779296875,271.22674560546875,275.05047607421875,273.070068359375,284.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402599047869,2.2266057442266174e-08,0.0011402376694604,-0.0573048628866672,0.0,0.0,0.0,-0.0158510133624076,60.0,-8.801217079162598,-0.0,-8.864769540650742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001070161742973,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.000112693029223,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,8.323481597471982e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0001126932329498,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,0.0005345672252587,284.758544921875,294.1499938964844,273.04998779296875,271.22674560546875,275.05047607421875,273.070068359375,284.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402599047869,2.2266057442266174e-08,0.0011402376694604,-0.0573048628866672,0.0,0.0,0.0,-0.0158510133624076,60.0,-8.801217079162598,-0.0,-8.864769540650742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001070657745003,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001127452633227,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,8.327339310199022e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0001127454597735,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0005348150152713,284.7556457519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0099182128906,273.0499572753906,284.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407881975173,2.232783202771316e-08,0.0011407659621909,-0.0574659593403339,0.0,0.0,0.0,-0.0158816389739513,60.0,-8.818231582641602,-0.0,-8.872984125218863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0001070657745003,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001127452633227,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,8.327339310199022e-05,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05206298828125,0.0,0.0,0.0001127454597735,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0005348150152713,284.7556457519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0099182128906,273.0499572753906,284.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407881975173,2.232783202771316e-08,0.0011407659621909,-0.0574659593403339,0.0,0.0,0.0,-0.0158816389739513,60.0,-8.818231582641602,-0.0,-8.872984125218863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001070760190486,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001127560608438,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,8.328136027557775e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001127562500187,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0005348661798052,284.7527160644531,294.1499938964844,273.010009765625,271.2098999023437,274.9697570800781,273.0299072265625,284.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408973950892,2.2340572058965336e-08,0.0011408750433474,-0.0574991814792156,0.0,0.0,0.0,-0.0158879552036523,60.0,-8.831870079040527,-0.0,-8.874678769643651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
