time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771240,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001070760190486,292.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001127560608438,291.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,8.328136027557775e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001127562500187,292.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0005348661798052,284.7527160644531,294.1499938964844,273.010009765625,271.2098999023437,274.9697570800781,273.0299072265625,284.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408973950892,2.2340572058965336e-08,0.0011408750433474,-0.0574991814792156,0.0,0.0,0.0,-0.0158879552036523,60.0,-8.831870079040527,-0.0,-8.874678769643651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0001070652142516,292.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001127446812461,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,8.327295654453337e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,0.000112744870421,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0005348122213035,284.7512512207031,294.1499938964844,273.0,271.20556640625,274.9498596191406,273.0198974609375,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407820275053,2.2327087734197448e-08,0.0011407596757635,-0.0574640184640884,0.0,0.0,0.0,-0.0158812701702117,60.0,-8.83729076385498,-0.0,-8.872885359778594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.000107045918412,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001127243667724,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,8.325795351993293e-05,291.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001127245559473,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,0.0005347158876247,284.749755859375,294.1499938964844,272.989990234375,271.2012023925781,274.9300537109375,273.0098876953125,284.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405765544623,2.2303035862591972e-08,0.0011405542027205,-0.0574012920260429,0.0,0.0,0.0,-0.0158693473786115,60.0,-8.84203052520752,-0.0,-8.869686496382202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.000106979146949,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.000112654051918,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,8.320601773448288e-05,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001126542410929,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0005343823577277,284.74676513671875,294.1499938964844,272.9700012207031,271.1923828125,274.8907775878906,272.98992919921875,284.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219799333811352e-08,0.0011398426722735,-0.0571842305362224,0.0,0.0,0.0,-0.0158280842006206,60.0,-8.84915542602539,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,0.000106979146949,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.000112654051918,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,8.320601773448288e-05,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001126542410929,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0005343823577277,284.74676513671875,294.1499938964844,272.9700012207031,271.1923828125,274.8907775878906,272.98992919921875,284.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219799333811352e-08,0.0011398426722735,-0.0571842305362224,0.0,0.0,0.0,-0.0158280842006206,60.0,-8.84915542602539,-0.0,-8.858620503815474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001068767451215,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001125462222262,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,8.312636782648042e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001125464041251,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.0005338708288036,284.7437438964844,294.1499938964844,272.95001220703125,271.1833801269531,274.8519287109375,272.9700012207031,284.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387736303731,2.2092166318543605e-08,0.001138751511462,-0.0568513721227645,0.0,0.0,0.0,-0.0157648120075464,60.0,-8.853121757507324,-0.0,-8.841665533054768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391967773437,0.0,0.0,0.0001068767451215,292.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0001125462222262,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,8.312636782648042e-05,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001125464041251,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.0005338708288036,284.7437438964844,294.1499938964844,272.95001220703125,271.1833801269531,274.8519287109375,272.9700012207031,284.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387736303731,2.2092166318543605e-08,0.001138751511462,-0.0568513721227645,0.0,0.0,0.0,-0.0157648120075464,60.0,-8.853121757507324,-0.0,-8.841665533054768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001067433622665,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001124057598644,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,8.302262722281739e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001124059417634,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0005332045257091,284.7406616210937,294.1499938964844,272.92999267578125,271.1742858886719,274.8134460449219,272.9501037597656,284.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373521992936,2.192592774008517e-08,0.0011373303132131,-0.0564178004860878,0.0,0.0,0.0,-0.0156824011355638,60.0,-8.854580879211426,-0.0,-8.819606023280357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001067433622665,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,0.0001124057598644,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,8.302262722281739e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001124059417634,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0005332045257091,284.7406616210937,294.1499938964844,272.92999267578125,271.1742858886719,274.8134460449219,272.9501037597656,284.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373521992936,2.192592774008517e-08,0.0011373303132131,-0.0564178004860878,0.0,0.0,0.0,-0.0156824011355638,60.0,-8.854580879211426,-0.0,-8.819606023280357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001065763208316,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001122298635891,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,8.289270044770092e-05,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001122300382121,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0005323701188899,284.7375793457031,294.1499938964844,272.9100036621094,271.16510009765625,274.77545166015625,272.9302673339844,284.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355722090229,2.1717747600291666e-08,0.001135550555773,-0.0558748058974742,0.0,0.0,0.0,-0.0155792003497481,60.0,-8.852919578552246,-0.0,-8.792019912107207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0001065763208316,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0001122298635891,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,8.289270044770092e-05,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001122300382121,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0005323701188899,284.7375793457031,294.1499938964844,272.9100036621094,271.16510009765625,274.77545166015625,272.9302673339844,284.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355722090229,2.1717747600291666e-08,0.001135550555773,-0.0558748058974742,0.0,0.0,0.0,-0.0155792003497481,60.0,-8.852919578552246,-0.0,-8.792019912107207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.181640625,0.0,0.0,0.0001064831521944,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001121317545766,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.282023918582126e-05,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001121319291996,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,0.0005319047486409,284.73602294921875,294.1499938964844,272.8999938964844,271.16046142578125,274.756591796875,272.9203491210937,284.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345794191583,2.160163958819794e-08,0.0011345578823238,-0.055571936070919,0.0,0.0,0.0,-0.0155216408893466,60.0,-8.851273536682129,-0.0,-8.776653004360926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001063815507222,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001120247616199,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,8.274121501017362e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001120249362429,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0005313972360454,284.7344665527344,294.1499938964844,272.8900146484375,271.15582275390625,274.73785400390625,272.91046142578125,284.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334968730807,2.147502087268549e-08,0.0011334753362461,-0.0552416369318962,0.0,0.0,0.0,-0.0154588716104626,60.0,-8.848936080932617,-0.0,-8.759911196420944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001061590955941,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001117905048886,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,8.256819273810834e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001117906795116,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005302860517986,284.7313232421875,294.1499938964844,272.8699951171875,271.146484375,274.7006530761719,272.89068603515625,284.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311264242976,2.119779196618765e-08,0.0011311052367091,-0.0545183904469013,0.0,0.0,0.0,-0.0153214400634169,60.0,-8.84261703491211,-0.0,-8.72330971901647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001061590955941,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0001117905048886,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,8.256819273810834e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0001117906795116,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0005302860517986,284.7313232421875,294.1499938964844,272.8699951171875,271.146484375,274.7006530761719,272.89068603515625,284.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311264242976,2.119779196618765e-08,0.0011311052367091,-0.0545183904469013,0.0,0.0,0.0,-0.0153214400634169,60.0,-8.84261703491211,-0.0,-8.72330971901647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001059140558936,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001115324703278,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,8.237761358032003e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001115326449507,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0005290620611049,284.7281494140625,294.1499938964844,272.8500061035156,271.1370849609375,274.6639099121094,272.8709716796875,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285153450444,2.089242912006739e-08,0.0011284945067018,-0.053721647709608,0.0,0.0,0.0,-0.0151700600981712,60.0,-8.834000587463379,-0.0,-8.683081631488677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0001059140558936,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001115324703278,291.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,8.237761358032003e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,0.0001115326449507,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0005290620611049,284.7281494140625,294.1499938964844,272.8500061035156,271.1370849609375,274.6639099121094,272.8709716796875,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285153450444,2.089242912006739e-08,0.0011284945067018,-0.053721647709608,0.0,0.0,0.0,-0.0151700600981712,60.0,-8.834000587463379,-0.0,-8.683081631488677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001056502806022,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001112547033699,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,8.21724534034729e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001112548707169,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0005277444142848,284.7249755859375,294.1499938964844,272.8299865722656,271.1276550292969,274.6275939941406,272.8512878417969,284.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257046135142,2.0563717839650053e-08,0.0011256840080022,-0.0528638698160648,0.0,0.0,0.0,-0.0150071056559681,60.0,-8.823525428771973,-0.0,-8.639882054239933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,0.0001056502806022,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001112547033699,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,8.21724534034729e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001112548707169,292.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,0.0005277444142848,284.7249755859375,294.1499938964844,272.8299865722656,271.1276550292969,274.6275939941406,272.8512878417969,284.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257046135142,2.0563717839650053e-08,0.0011256840080022,-0.0528638698160648,0.0,0.0,0.0,-0.0150071056559681,60.0,-8.823525428771973,-0.0,-8.639882054239933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001053731975844,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001109629301936,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,8.195693953894079e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0001109630902647,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0005263603525236,284.72174072265625,294.1499938964844,272.8099975585937,271.11822509765625,274.5916748046875,272.8316345214844,284.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.02184278208506e-08,0.0011227319482713,-0.0519627071917057,0.0,0.0,0.0,-0.0148359322920441,60.0,-8.811787605285645,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001053731975844,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,0.0001109629301936,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,8.195693953894079e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0001109630902647,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0005263603525236,284.72174072265625,294.1499938964844,272.8099975585937,271.11822509765625,274.5916748046875,272.8316345214844,284.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.02184278208506e-08,0.0011227319482713,-0.0519627071917057,0.0,0.0,0.0,-0.0148359322920441,60.0,-8.811787605285645,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,0.0001052293373504,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001108114374801,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,8.184504986274987e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001108115975512,292.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0005256417207419,284.7201232910156,294.1499938964844,272.79998779296875,271.1134948730469,274.5738830566406,272.8218078613281,284.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212192475795,2.003915433590464e-08,0.0011211992241442,-0.0514947809278965,0.0,0.0,0.0,-0.0147470599040389,60.0,-8.805375099182129,-0.0,-8.571166887350048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001050834762281,292.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001106578420149,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,8.173160313162953e-05,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001106580020859,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0005249131354503,284.718505859375,294.1499938964844,272.7900085449219,271.1087951660156,274.5561828613281,272.8119812011719,284.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196651030331,1.9857392175026692e-08,0.0011196451960131,-0.0510203205049037,0.0,0.0,0.0,-0.0146569535136222,60.0,-8.798763275146484,-0.0,-8.547420549120943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001047857149387,292.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001103442846215,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.150000940077007e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001103444374166,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.000523425755091,284.7152404785156,294.1499938964844,272.7699890136719,271.099365234375,274.5211181640625,272.7923889160156,284.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164922034367,1.9486334323914892e-08,0.0011164726456627,-0.050051636993885,0.0,0.0,0.0,-0.0144730061292648,60.0,-8.7848482131958,-0.0,-8.49904608912766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0001047857149387,292.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001103442846215,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.150000940077007e-05,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001103444374166,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.000523425755091,284.7152404785156,294.1499938964844,272.7699890136719,271.099365234375,274.5211181640625,272.7923889160156,284.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164922034367,1.9486334323914892e-08,0.0011164726456627,-0.050051636993885,0.0,0.0,0.0,-0.0144730061292648,60.0,-8.7848482131958,-0.0,-8.49904608912766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001044863529386,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001100290464819,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.126717148115858e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.000110029199277,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0005219304002821,284.7119445800781,294.1499938964844,272.75,271.0899963378906,274.4864501953125,272.7728271484375,284.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133023072034,1.9113292282213482e-08,0.0011132830986753,-0.0490776300430297,0.0,0.0,0.0,-0.014288074336946,60.0,-8.77046012878418,-0.0,-8.450550836869297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001044863529386,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001100290464819,291.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,8.126717148115858e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.000110029199277,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0005219304002821,284.7119445800781,294.1499938964844,272.75,271.0899963378906,274.4864501953125,272.7728271484375,284.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133023072034,1.9113292282213482e-08,0.0011132830986753,-0.0490776300430297,0.0,0.0,0.0,-0.014288074336946,60.0,-8.77046012878418,-0.0,-8.450550836869297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001041928480844,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001097199710784,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,8.103888831101358e-05,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001097201238735,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.000520464265719,284.7086486816406,294.1499938964844,272.7300109863281,271.0806884765625,274.4521179199219,272.7532653808594,284.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747543961694653e-08,0.0011101559503003,-0.0481225326657295,0.0,0.0,0.0,-0.0141067588701844,60.0,-8.756108283996582,-0.0,-8.403138451740234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001041928480844,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001097199710784,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,8.103888831101358e-05,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001097201238735,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.000520464265719,284.7086486816406,294.1499938964844,272.7300109863281,271.0806884765625,274.4521179199219,272.7532653808594,284.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747543961694653e-08,0.0011101559503003,-0.0481225326657295,0.0,0.0,0.0,-0.0141067588701844,60.0,-8.756108283996582,-0.0,-8.403138451740234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001039151466102,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.00010942753579,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,8.082290150923654e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001094276885851,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005190771189518,284.705322265625,294.1499938964844,272.7099914550781,271.0714416503906,274.41815185546875,272.7337341308594,284.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072155321016,1.8401491885811083e-08,0.0011071971384808,-0.0472187511622905,0.0,0.0,0.0,-0.0139352073892951,60.0,-8.742566108703613,-0.0,-8.358401970554041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001039151466102,292.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.00010942753579,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,8.082290150923654e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001094276885851,292.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005190771189518,284.705322265625,294.1499938964844,272.7099914550781,271.0714416503906,274.41815185546875,272.7337341308594,284.24237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072155321016,1.8401491885811083e-08,0.0011071971384808,-0.0472187511622905,0.0,0.0,0.0,-0.0139352073892951,60.0,-8.742566108703613,-0.0,-8.358401970554041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.000103784375824,292.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001092898310162,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,8.072119089774787e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001092899838113,292.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.000518423912581,284.7036437988281,294.1499938964844,272.70001220703125,271.0668640136719,274.4013366699219,272.72393798828125,284.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058220406994,1.8238536014791865e-08,0.0011058038799092,-0.0467931218445301,0.0,0.0,0.0,-0.0138544235378503,60.0,-8.736384391784668,-0.0,-8.3373770110029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001036617759382,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001091607264243,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,8.062583219725639e-05,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0001091608719434,292.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0005178115097805,284.7019958496094,294.1499938964844,272.69000244140625,271.0622863769531,274.38458251953125,272.71417236328125,284.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045156279578,1.8085756892105564e-08,0.0011044974671676,-0.0463940538465976,0.0,0.0,0.0,-0.0137786855921149,60.0,-8.730707168579102,-0.0,-8.317688582337723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.000103443278931,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001089306460926,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,8.045589493121952e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001089307916117,292.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0005167200579307,284.6986083984375,294.1499938964844,272.6700134277344,271.05322265625,274.351318359375,272.694580078125,284.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102187205106,1.781348757390333e-08,0.0011021693935617,-0.0456828065216541,0.0,0.0,0.0,-0.0136437099426984,60.0,-8.721090316772461,-0.0,-8.282660246550223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.000103443278931,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001089306460926,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,8.045589493121952e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001089307916117,292.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958251953125,0.0,0.0,0.0005167200579307,284.6986083984375,294.1499938964844,272.6700134277344,271.05322265625,274.351318359375,272.694580078125,284.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102187205106,1.781348757390333e-08,0.0011021693935617,-0.0456828065216541,0.0,0.0,0.0,-0.0136437099426984,60.0,-8.721090316772461,-0.0,-8.282660246550223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0001032699219649,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.000108748092316,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,8.032106416067109e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001087482378352,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.000515854160767,284.6952209472656,294.1499938964844,272.6499938964844,271.0443115234375,274.3183898925781,272.6749572753906,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003398103639,1.7597457713236512e-08,0.0011003222316503,-0.0451184287667274,0.0,0.0,0.0,-0.0135366152971982,60.0,-8.714795112609863,-0.0,-8.254919237060676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92071533203125,0.0,0.0,0.0001032699219649,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.000108748092316,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,8.032106416067109e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001087482378352,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.000515854160767,284.6952209472656,294.1499938964844,272.6499938964844,271.0443115234375,274.3183898925781,272.6749572753906,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003398103639,1.7597457713236512e-08,0.0011003222316503,-0.0451184287667274,0.0,0.0,0.0,-0.0135366152971982,60.0,-8.714795112609863,-0.0,-8.254919237060676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001031506399158,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001086224801838,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,8.022828114917502e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0001086226257029,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0005152582889422,284.6918029785156,294.1499938964844,272.6300048828125,271.0355224609375,274.2857666015625,272.6552734375,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990684386342,1.7448801514774462e-08,0.001099050976336,-0.0447300374507904,0.0,0.0,0.0,-0.0134629188105463,60.0,-8.71280288696289,-0.0,-8.23585750708844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,0.0001031506399158,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001086224801838,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,8.022828114917502e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,0.0001086226257029,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,0.0005152582889422,284.6918029785156,294.1499938964844,272.6300048828125,271.0355224609375,274.2857666015625,272.6552734375,284.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990684386342,1.7448801514774462e-08,0.001099050976336,-0.0447300374507904,0.0,0.0,0.0,-0.0134629188105463,60.0,-8.71280288696289,-0.0,-8.23585750708844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
