time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773580,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.00010309497884,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0001085638723452,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,8.018498920137063e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0001085640105884,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000514980230946,284.6883544921875,294.1499938964844,272.6099853515625,271.0268859863281,274.25341796875,272.635498046875,284.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984750697389,1.7379427674768522e-08,0.0010984576074406,-0.0445487797260284,0.0,0.0,0.0,-0.0134285259991884,60.0,-8.715568542480469,-0.0,-8.226968617464081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.00010309497884,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0001085638723452,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,8.018498920137063e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0001085640105884,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.000514980230946,284.6883544921875,294.1499938964844,272.6099853515625,271.0268859863281,274.25341796875,272.635498046875,284.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984750697389,1.7379427674768522e-08,0.0010984576074406,-0.0445487797260284,0.0,0.0,0.0,-0.0134285259991884,60.0,-8.715568542480469,-0.0,-8.226968617464081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001030910279951,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001085597177734,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,8.018191874725744e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001085598560166,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005149605567567,284.6866149902344,294.1499938964844,272.6000061035156,271.0226135253906,274.2373352050781,272.6255798339844,284.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984328109771,1.7374500060896025e-08,0.0010984154650941,-0.0445359051227569,0.0,0.0,0.0,-0.0134260831400752,60.0,-8.718911170959473,-0.0,-8.226337655514726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.864013671875,0.0,0.0,0.0001031095598591,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0001085792246158,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,8.019633241929114e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.000108579362859,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0005150531069375,284.68487548828125,294.1499938964844,272.5899963378906,271.0184326171875,274.2213134765625,272.6156311035156,284.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986300185322,1.7397576712596674e-08,0.001098612556234,-0.0445961989462375,0.0,0.0,0.0,-0.0134375225752592,60.0,-8.72390079498291,-0.0,-8.229293513295488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001032081636367,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0001086830670828,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,8.027302828850225e-05,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.000108683205326,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0005155456601642,284.6813659667969,294.1499938964844,272.57000732421875,271.0101318359375,274.1893920898437,272.5956115722656,284.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996802011504,1.7520424222539077e-08,0.0010996627388522,-0.044917169958353,0.0,0.0,0.0,-0.0134984217584133,60.0,-8.738785743713379,-0.0,-8.245039140319933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001032081636367,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0001086830670828,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,8.027302828850225e-05,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,0.000108683205326,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0005155456601642,284.6813659667969,294.1499938964844,272.57000732421875,271.0101318359375,274.1893920898437,272.5956115722656,284.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996802011504,1.7520424222539077e-08,0.0010996627388522,-0.044917169958353,0.0,0.0,0.0,-0.0134984217584133,60.0,-8.738785743713379,-0.0,-8.245039140319933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001033963344525,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001088812205125,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,8.041938417591155e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001088813514797,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0005164855974726,284.6778259277344,294.1499938964844,272.54998779296875,271.0020751953125,274.1576843261719,272.575439453125,284.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016846401616,1.775486957455996e-08,0.0011016669450327,-0.0455296747386455,0.0,0.0,0.0,-0.0136146442964673,60.0,-8.760940551757812,-0.0,-8.275128493551166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,0.0001033963344525,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001088812205125,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,8.041938417591155e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.0001088813514797,292.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0005164855974726,284.6778259277344,294.1499938964844,272.54998779296875,271.0020751953125,274.1576843261719,272.575439453125,284.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016846401616,1.775486957455996e-08,0.0011016669450327,-0.0455296747386455,0.0,0.0,0.0,-0.0136146442964673,60.0,-8.760940551757812,-0.0,-8.275128493551166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001036883913911,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001091887679649,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,8.064653229666874e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001091888989321,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0005179445142857,284.6742553710937,294.1499938964844,272.5296936035156,270.9938659667969,274.1261291503906,272.5550231933594,284.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047959560528,1.8118758049467946e-08,0.0011047779116779,-0.046480257064104,0.0,0.0,0.0,-0.0137950358912348,60.0,-8.791386604309082,-0.0,-8.321939759525777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001036883913911,292.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001091887679649,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,8.064653229666874e-05,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001091888989321,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0005179445142857,284.6742553710937,294.1499938964844,272.5296936035156,270.9938659667969,274.1261291503906,272.5550231933594,284.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047959560528,1.8118758049467946e-08,0.0011047779116779,-0.046480257064104,0.0,0.0,0.0,-0.0137950358912348,60.0,-8.791386604309082,-0.0,-8.321939759525777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001040911956806,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001096129490179,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,8.095982775557786e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001096130799851,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0005199566367082,284.670654296875,294.1499938964844,272.5087890625,270.9852600097656,274.0946655273437,272.5341186523437,284.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090874904766,1.8620657016299447e-08,0.0011090688640251,-0.0477911606431007,0.0,0.0,0.0,-0.0140438452363014,60.0,-8.831277847290039,-0.0,-8.386721361830497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001040911956806,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001096129490179,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,8.095982775557786e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001096130799851,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0005199566367082,284.670654296875,294.1499938964844,272.5087890625,270.9852600097656,274.0946655273437,272.5341186523437,284.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090874904766,1.8620657016299447e-08,0.0011090688640251,-0.0477911606431007,0.0,0.0,0.0,-0.0140438452363014,60.0,-8.831277847290039,-0.0,-8.386721361830497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,0.0001043297888827,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0001098641951102,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66473388671875,0.0,0.0,8.114540105452761e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001098643260775,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0005211484385654,284.6688232421875,294.1499938964844,272.4981384277344,270.9808044433594,274.0789489746094,272.5234375,284.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116293026134,1.89179445442278e-08,0.0011116104433313,-0.0485675260424613,0.0,0.0,0.0,-0.0141912205144763,60.0,-8.854635238647461,-0.0,-8.42521146182662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001045968310791,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0001101454035961,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,8.135310054058209e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001101455345633,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0005224823835305,284.6669921875,294.1499938964844,272.4873962402344,270.9762878417969,274.0632629394531,272.5126037597656,284.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144743766635,1.925068282560005e-08,0.0011144551681354,-0.0494363717734813,0.0,0.0,0.0,-0.0143561707809567,60.0,-8.880531311035156,-0.0,-8.468395407135176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001052048974088,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001107857242459,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,8.182603778550401e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001107858552131,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005255197756923,284.66326904296875,294.1499938964844,272.4656066894531,270.967041015625,274.0318603515625,272.4905090332031,284.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209527729079,2.0008343426525244e-08,0.0011209327494725,-0.0514143630862236,0.0,0.0,0.0,-0.014731771312654,60.0,-8.9389009475708,-0.0,-8.567139531123757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001052048974088,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001107857242459,291.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,8.182603778550401e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001107858552131,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0005255197756923,284.66326904296875,294.1499938964844,272.4656066894531,270.967041015625,274.0318603515625,272.4905090332031,284.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209527729079,2.0008343426525244e-08,0.0011209327494725,-0.0514143630862236,0.0,0.0,0.0,-0.014731771312654,60.0,-8.9389009475708,-0.0,-8.567139531123757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001059069982147,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001115250706789,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,8.237212023232132e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001115252016461,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0005290269036777,284.6595153808594,294.1499938964844,272.4435119628906,270.95758056640625,274.00048828125,272.46783447265625,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.088319028814568e-08,0.0011284123174846,-0.053697545081377,0.0,0.0,0.0,-0.015165464952588,60.0,-9.006522178649902,-0.0,-8.681866603410526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001059069982147,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0001115250706789,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,8.237212023232132e-05,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001115252016461,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0005290269036777,284.6595153808594,294.1499938964844,272.4435119628906,270.95758056640625,274.00048828125,272.46783447265625,284.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284332722425,2.088319028814568e-08,0.0011284123174846,-0.053697545081377,0.0,0.0,0.0,-0.015165464952588,60.0,-9.006522178649902,-0.0,-8.681866603410526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001066958575393,292.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001123557813116,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,8.298567263409495e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001123559050029,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0005329674459062,284.6557006835937,294.1499938964844,272.42120361328125,270.947998046875,273.96905517578125,272.4447631835937,284.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.1866153332439363e-08,0.0011368162231519,-0.0562619008123874,0.0,0.0,0.0,-0.0156527534127235,60.0,-9.082170486450195,-0.0,-8.811681340148425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,0.0001066958575393,292.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001123557813116,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,8.298567263409495e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001123559050029,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0005329674459062,284.6557006835937,294.1499938964844,272.42120361328125,270.947998046875,273.96905517578125,272.4447631835937,284.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368381092324,2.1866153332439363e-08,0.0011368162231519,-0.0562619008123874,0.0,0.0,0.0,-0.0156527534127235,60.0,-9.082170486450195,-0.0,-8.811681340148425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001075624895747,292.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001132683828473,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,8.365972462343052e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0001132685138145,292.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0005372964660637,284.6518249511719,294.1499938964844,272.39874267578125,270.9383544921875,273.93756103515625,272.42138671875,284.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.2946039734961232e-08,0.0011460486566647,-0.0590778589248657,0.0,0.0,0.0,-0.0161880925297737,60.0,-9.165111541748049,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001075624895747,292.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001132683828473,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,8.365972462343052e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0001132685138145,292.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0005372964660637,284.6518249511719,294.1499938964844,272.39874267578125,270.9383544921875,273.93756103515625,272.42138671875,284.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.2946039734961232e-08,0.0011460486566647,-0.0590778589248657,0.0,0.0,0.0,-0.0161880925297737,60.0,-9.165111541748049,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001080230431398,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.000113753369078,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,8.4017934568692e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001137535000452,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0005395970074459,284.6498718261719,294.1499938964844,272.38751220703125,270.9335327148437,273.9217834472656,272.4096374511719,284.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509787291288,2.351993089177996e-08,0.0011509552132338,-0.0605738051235675,0.0,0.0,0.0,-0.0164725910872221,60.0,-9.209192276000977,-0.0,-9.03225725323864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0001084971954696,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001142526816693,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,8.438671648036689e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0001142528053605,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0005419655353762,284.6478881835937,294.1499938964844,272.3762512207031,270.9287109375,273.9059753417969,272.3978881835937,284.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560305720195,2.4110770269203385e-08,0.0011560064740478,-0.0621135160326957,0.0,0.0,0.0,-0.0167654920369386,60.0,-9.254558563232422,-0.0,-9.111721510635108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.000109487948066,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001152959885075,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,8.515729859936982e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001152961121988,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.00054691452533,284.6438903808594,294.1499938964844,272.3537902832031,270.9191589355469,273.87432861328125,272.37432861328125,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-9.349590301513672,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.000109487948066,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001152959885075,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,8.515729859936982e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001152961121988,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.00054691452533,284.6438903808594,294.1499938964844,272.3537902832031,270.9191589355469,273.87432861328125,272.37432861328125,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-9.349590301513672,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001105236588045,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.000116386640002,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,8.596285624662414e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001163867709692,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0005520881386473,284.6398010253906,294.1499938964844,272.3314819335937,270.90972900390625,273.8425598144531,272.3508605957031,284.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-9.449200630187988,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001105236588045,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.000116386640002,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,8.596285624662414e-05,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001163867709692,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,0.0005520881386473,284.6398010253906,294.1499938964844,272.3314819335937,270.90972900390625,273.8425598144531,272.3508605957031,284.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-9.449200630187988,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001115918712457,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.000117511524877,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,8.679369057063013e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001175116485683,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0005574240931309,284.6356811523437,294.1499938964844,272.30938720703125,270.9005432128906,273.8106994628906,272.32763671875,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-9.552274703979492,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001115918712457,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.000117511524877,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,8.679369057063013e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45721435546875,0.0,0.0,0.0001175116485683,292.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0005574240931309,284.6356811523437,294.1499938964844,272.30938720703125,270.9005432128906,273.8106994628906,272.32763671875,284.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-9.552274703979492,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001126812057918,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001186586378025,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,8.764094673097134e-05,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001186587614938,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005628655198961,284.6314697265625,294.1499938964844,272.28759765625,270.89166259765625,273.7787475585937,272.3047180175781,284.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-9.65772533416748,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001126812057918,292.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001186586378025,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,8.764094673097134e-05,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0001186587614938,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0005628655198961,284.6314697265625,294.1499938964844,272.28759765625,270.89166259765625,273.7787475585937,272.3047180175781,284.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-9.65772533416748,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001132309917011,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0001192375930259,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,8.80685547599569e-05,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001192377167171,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0005656118155457,284.6293334960937,294.1499938964844,272.27685546875,270.8873596191406,273.7627258300781,272.2933959960937,284.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-9.711054801940918,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001137824365287,292.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.000119818294479,291.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,8.849745790939778e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001198184181703,292.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0005683663766831,284.6271667480469,294.1499938964844,272.2662048339844,270.8831787109375,273.7466735839844,272.2822265625,284.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-9.764603614807127,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001148890150943,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0001209835681947,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,8.935813093557954e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.000120983691886,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0005738939507864,284.622802734375,294.1499938964844,272.2453308105469,270.8751220703125,273.7145690917969,272.2602233886719,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-9.872076034545898,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.0001148890150943,292.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0001209835681947,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,8.935813093557954e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.000120983691886,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0005738939507864,284.622802734375,294.1499938964844,272.2453308105469,270.8751220703125,273.7145690917969,272.2602233886719,284.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-9.872076034545898,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001159940147772,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001221471902681,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,9.02175743249245e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001221473066834,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005794136668555,284.6183776855469,294.1499938964844,272.2250061035156,270.8675842285156,273.6824035644531,272.2388610839844,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-9.979535102844238,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001159940147772,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001221471902681,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,9.02175743249245e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,0.0001221473066834,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005794136668555,284.6183776855469,294.1499938964844,272.2250061035156,270.8675842285156,273.6824035644531,272.2388610839844,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-9.979535102844238,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001170885298051,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0001232997747138,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.106886136578396e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001232998911291,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0005848809960298,284.6138916015625,294.1499938964844,272.2053527832031,270.8606262207031,273.6501770019531,272.2182312011719,284.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475687544792,3.481711630115569e-08,0.001247533946298,-0.0899288728833198,0.0,0.0,0.0,-0.022072983905673,60.0,-10.08612823486328,-0.0,-1.0611846334995789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
