time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775920,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001170885298051,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0001232997747138,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.106886136578396e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0001232998911291,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0005848809960298,284.6138916015625,294.1499938964844,272.2053527832031,270.8606262207031,273.6501770019531,272.2182312011719,284.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475687544792,3.481711630115569e-08,0.001247533946298,-0.0899288728833198,0.0,0.0,0.0,-0.022072983905673,60.0,-10.08612823486328,-0.0,-1.0611846334995789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001181634142994,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0001244316808879,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.190488344756886e-05,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001244317973032,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0005902503035031,284.6093139648437,294.1499938964844,272.1864624023437,270.8543701171875,273.6179504394531,272.19830322265625,284.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615671673173893e-08,0.0012589852558448,-0.0933961942791938,0.0,0.0,0.0,-0.0227370634675025,60.0,-10.19127368927002,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001181634142994,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0001244316808879,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.190488344756886e-05,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.0001244317973032,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0005902503035031,284.6093139648437,294.1499938964844,272.1864624023437,270.8543701171875,273.6179504394531,272.19830322265625,284.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590214610099,3.615671673173893e-08,0.0012589852558448,-0.0933961942791938,0.0,0.0,0.0,-0.0227370634675025,60.0,-10.19127368927002,-0.0,-1.0807572436988266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.000118686875794,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001249829074367,291.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.231202420778573e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001249830238521,291.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0005928651080466,284.60699462890625,294.1499938964844,272.17730712890625,270.8515014648437,273.60186767578125,272.188720703125,284.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645988026633,3.680910154457706e-08,0.0012645620154216,-0.0950835943222045,0.0,0.0,0.0,-0.0230604708194732,60.0,-10.242568969726562,-0.0,-1.0903536917794557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001192028503282,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001255262613995,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,9.271333692595364e-05,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001255263778148,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0005954424850642,284.6046447753906,294.1499938964844,272.1683959960937,270.84881591796875,273.5857849121094,272.1793518066406,284.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700963998213,3.745216403672202e-08,0.001270059030503,-0.0967461168766021,0.0,0.0,0.0,-0.0233792550861835,60.0,-10.293211936950684,-0.0,-1.0998544297535773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001201980412588,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001265742321265,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.34873751248233e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001265743630938,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0006004137103445,284.59991455078125,294.1499938964844,272.1512756347656,270.8441162109375,273.5536499023437,272.16131591796875,284.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806999729946,3.8692483883551176e-08,0.0012806613231077,-0.0999505221843719,0.0,0.0,0.0,-0.0239941179752349,60.0,-10.391263961791992,-0.0,-1.1182954295918537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001201980412588,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.0001265742321265,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.34873751248233e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001265743630938,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0006004137103445,284.59991455078125,294.1499938964844,272.1512756347656,270.8441162109375,273.5536499023437,272.16131591796875,284.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806999729946,3.8692483883551176e-08,0.0012806613231077,-0.0999505221843719,0.0,0.0,0.0,-0.0239941179752349,60.0,-10.391263961791992,-0.0,-1.1182954295918537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001211473572766,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0001275739195989,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.422573202755302e-05,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001275740360142,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0006051557138562,284.5951538085937,294.1499938964844,272.1351928710937,270.8403015136719,273.5216064453125,272.144287109375,284.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908148346468,3.9875651225429465e-08,0.0012907749041914,-0.1030044928193092,0.0,0.0,0.0,-0.0245806481689214,60.0,-10.484915733337402,-0.0,-1.136029155190954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,0.0001211473572766,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0001275739195989,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.422573202755302e-05,291.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001275740360142,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.0006051557138562,284.5951538085937,294.1499938964844,272.1351928710937,270.8403015136719,273.5216064453125,272.144287109375,284.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908148346468,3.9875651225429465e-08,0.0012907749041914,-0.1030044928193092,0.0,0.0,0.0,-0.0245806481689214,60.0,-10.484915733337402,-0.0,-1.136029155190954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001220545527758,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.0001285292382817,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.493132529314607e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.000128529354697,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0006096873548813,284.5902709960937,294.1499938964844,272.1202087402344,270.83746337890625,273.4897155761719,272.12847900390625,284.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004807988181,4.100633077541716e-08,0.0013004397042095,-0.1059203818440437,0.0,0.0,0.0,-0.0251411572098732,60.0,-10.57351779937744,-0.0,-1.1531064103564861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0001220545527758,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.0001285292382817,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.493132529314607e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.000128529354697,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0006096873548813,284.5902709960937,294.1499938964844,272.1202087402344,270.83746337890625,273.4897155761719,272.12847900390625,284.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004807988181,4.100633077541716e-08,0.0013004397042095,-0.1059203818440437,0.0,0.0,0.0,-0.0251411572098732,60.0,-10.57351779937744,-0.0,-1.1531064103564861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001229310291819,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.000129452208057,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.561303158989176e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001294523244723,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0006140655023045,284.5853576660156,294.1499938964844,272.1064147949219,270.8356628417969,273.4580383300781,272.1138610839844,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098194031044,4.209874404637048e-08,0.0013097772607579,-0.1087351068854332,0.0,0.0,0.0,-0.0256826970726251,60.0,-10.658203125,-0.0,-1.1697263602172825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365539550781,0.0,0.0,0.0001229310291819,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.000129452208057,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.561303158989176e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0001294523244723,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0006140655023045,284.5853576660156,294.1499938964844,272.1064147949219,270.8356628417969,273.4580383300781,272.1138610839844,284.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098194031044,4.209874404637048e-08,0.0013097772607579,-0.1087351068854332,0.0,0.0,0.0,-0.0256826970726251,60.0,-10.658203125,-0.0,-1.1697263602172825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001233564835274,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.000129900232423,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,9.59439348662272e-05,291.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001299003488384,291.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0006161907804198,284.5828552246094,294.1499938964844,272.1000061035156,270.8351745605469,273.4422607421875,272.1070251464844,284.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629025642781926e-08,0.0013143098913133,-0.1101005300879478,0.0,0.0,0.0,-0.0259455703198909,60.0,-10.699067115783691,-0.0,-1.1778367792203428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001237721298821,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001303379249293,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.62672202149406e-05,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001303380413446,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0006182669894769,284.5803527832031,294.1499938964844,272.09393310546875,270.8349914550781,273.4265441894531,272.1005249023437,284.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187810545787,4.3147082351424615e-08,0.0013187379809096,-0.1114339083433151,0.0,0.0,0.0,-0.0262023862451314,60.0,-10.738886833190918,-0.0,-1.1857872550535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001245701423613,292.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0001311782689299,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.688789577921852e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001311783853452,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0006222532247193,284.5752868652344,294.1499938964844,272.0827941894531,270.83551025390625,273.39532470703125,272.08856201171875,284.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272837968543,4.4141728494651053e-08,0.001327239559032,-0.1139923259615898,0.0,0.0,0.0,-0.0266954582184553,60.0,-10.815052032470703,-0.0,-1.2011267358502664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001245701423613,292.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319091796875,0.0,0.0,0.0001311782689299,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.688789577921852e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001311783853452,291.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0006222532247193,284.5752868652344,294.1499938964844,272.0827941894531,270.83551025390625,273.39532470703125,272.08856201171875,284.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272837968543,4.4141728494651053e-08,0.001327239559032,-0.1139923259615898,0.0,0.0,0.0,-0.0266954582184553,60.0,-10.815052032470703,-0.0,-1.2011267358502664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001253180962521,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0001319659058935,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.746963769430296e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001319660223089,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000625989458058,284.5701599121094,294.1499938964844,272.0731506347656,270.8373107910156,273.3644104003906,272.0780334472656,284.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352531241253,4.507399964381875e-08,0.0013352080713957,-0.1163883358240127,0.0,0.0,0.0,-0.0271576084196567,60.0,-10.88597297668457,-0.0,-1.215593385950342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001253180962521,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0001319659058935,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.746963769430296e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001319660223089,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,0.000625989458058,284.5701599121094,294.1499938964844,272.0731506347656,270.8373107910156,273.3644104003906,272.0780334472656,284.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352531241253,4.507399964381875e-08,0.0013352080713957,-0.1163883358240127,0.0,0.0,0.0,-0.0271576084196567,60.0,-10.88597297668457,-0.0,-1.215593385950342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001260061981156,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0001326905185123,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.800483530852944e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001326906203757,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0006294266786426,284.56500244140625,294.1499938964844,272.0650634765625,270.8404846191406,273.3338317871094,272.06903076171875,284.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425847282633,4.5931674463872696e-08,0.0013425388606265,-0.1185909137129783,0.0,0.0,0.0,-0.0275827795267105,60.0,-10.950918197631836,-0.0,-1.228978874223685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001260061981156,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0001326905185123,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.800483530852944e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001326906203757,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.0006294266786426,284.56500244140625,294.1499938964844,272.0650634765625,270.8404846191406,273.3338317871094,272.06903076171875,284.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425847282633,4.5931674463872696e-08,0.0013425388606265,-0.1185909137129783,0.0,0.0,0.0,-0.0275827795267105,60.0,-10.950918197631836,-0.0,-1.228978874223685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001266302715521,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,0.000133347697556,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.849022171692924e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001333477994194,291.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0006325440481305,284.55975341796875,294.1499938964844,272.05859375,270.8450622558594,273.3036499023437,272.0617980957031,284.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492340222001,4.6709537571132393e-08,0.001349187339656,-0.1205871030688285,0.0,0.0,0.0,-0.0279683843255043,60.0,-11.008641242980955,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0001266302715521,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,0.000133347697556,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.849022171692924e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001333477994194,291.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0006325440481305,284.55975341796875,294.1499938964844,272.05859375,270.8450622558594,273.3036499023437,272.0617980957031,284.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492340222001,4.6709537571132393e-08,0.001349187339656,-0.1205871030688285,0.0,0.0,0.0,-0.0279683843255043,60.0,-11.008641242980955,-0.0,-1.2411818772761762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0001269177155336,292.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001336503919446,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.871379006654024e-05,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.000133650493808,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,0.0006339799147099,284.5570983886719,294.1499938964844,272.0560302734375,270.847900390625,273.2887268066406,272.0587463378906,284.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522966764867,4.706782519292575e-08,0.0013522496446967,-0.1215060949325561,0.0,0.0,0.0,-0.0281459968537092,60.0,-11.034950256347656,-0.0,-1.2468230181639228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001271845103474,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.00013393133122,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.892129310173914e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0001339314476354,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0006353125791065,284.5544738769531,294.1499938964844,272.05389404296875,270.85113525390625,273.27392578125,272.0561828613281,284.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551393058151,4.740036629868882e-08,0.0013550919247791,-0.1223587840795517,0.0,0.0,0.0,-0.0283108465373516,60.0,-11.05913543701172,-0.0,-1.2520700920504169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001276597758987,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,0.0001344318152405,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.929094085237013e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001344319171039,291.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0006376866367645,284.5491027832031,294.1499938964844,272.0509948730469,270.8587951660156,273.2447204589844,272.05242919921875,284.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.7992759988346734e-08,0.0013601551763713,-0.1238771304488182,0.0,0.0,0.0,-0.0286045111715793,60.0,-11.101333618164062,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001276597758987,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,0.0001344318152405,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,9.929094085237013e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001344319171039,291.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0006376866367645,284.5491027832031,294.1499938964844,272.0509948730469,270.8587951660156,273.2447204589844,272.05242919921875,284.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602032558992,4.7992759988346734e-08,0.0013601551763713,-0.1238771304488182,0.0,0.0,0.0,-0.0286045111715793,60.0,-11.101333618164062,-0.0,-1.2614445665803944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001280553842661,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.0001348484074696,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.959864109987392e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000134848509333,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0006396627868525,284.5437316894531,294.1499938964844,272.04998779296875,270.8681335449219,273.2160949707031,272.050537109375,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644184218719,4.8485869541536886e-08,0.0013643698766827,-0.125140368938446,0.0,0.0,0.0,-0.0288489572703838,60.0,-11.13499641418457,-0.0,-1.2692744633113764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001280553842661,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.0001348484074696,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.959864109987392e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.000134848509333,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0006396627868525,284.5437316894531,294.1499938964844,272.04998779296875,270.8681335449219,273.2160949707031,272.050537109375,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644184218719,4.8485869541536886e-08,0.0013643698766827,-0.125140368938446,0.0,0.0,0.0,-0.0288489572703838,60.0,-11.13499641418457,-0.0,-1.2692744633113764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001283991150557,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.000135210371809,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.986598888644949e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001352104882244,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0006413797964341,284.5382995605469,294.1499938964844,272.04998779296875,270.8783569335937,273.1880187988281,272.0500793457031,283.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-11.16147804260254,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001283991150557,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.000135210371809,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.986598888644949e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0001352104882244,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0006413797964341,284.5382995605469,294.1499938964844,272.04998779296875,270.8783569335937,273.1880187988281,272.0500793457031,283.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.02906134724617,60.0,-11.16147804260254,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001287301711272,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001355589920422,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001001234704745,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001355590939056,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0006430334760807,284.5328063964844,294.1499938964844,272.04998779296875,270.8886413574219,273.1606140136719,272.0500183105469,283.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.9326946083283474e-08,0.0013715582899749,-0.1272937208414077,0.0,0.0,0.0,-0.0292658992111682,60.0,-11.18457317352295,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001287301711272,292.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001355589920422,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001001234704745,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0001355590939056,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0006430334760807,284.5328063964844,294.1499938964844,272.04998779296875,270.8886413574219,273.1606140136719,272.0500183105469,283.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.9326946083283474e-08,0.0013715582899749,-0.1272937208414077,0.0,0.0,0.0,-0.0292658992111682,60.0,-11.18457317352295,-0.0,-1.2826853890146594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0001288925268454,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,0.0001357299624942,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001002497519948,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001357300643576,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0006438445416279,284.5300598144531,294.1499938964844,272.04998779296875,270.893798828125,273.1471252441406,272.0500183105469,283.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.952932641799634e-08,0.0013732879888266,-0.1278115957975387,0.0,0.0,0.0,-0.029366223141551,60.0,-11.195597648620604,-0.0,-1.2859227638273296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0001290524378418,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,0.0001358983572572,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001003741199383,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0001358984445687,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0006446432671509,284.5272827148437,294.1499938964844,272.04998779296875,270.8989562988281,273.1337890625,272.04998779296875,283.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.972863365537705e-08,0.0013749913778156,-0.1283215284347534,0.0,0.0,0.0,-0.0294650252908468,60.0,-11.206351280212402,-0.0,-1.2891150902305526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001293662353418,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001362288021482,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001006181846605,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001362289040116,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0006462107412517,284.521728515625,294.1499938964844,272.04998779296875,270.9093017578125,273.10748291015625,272.04998779296875,283.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589210629463,60.0,-11.227279663085938,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,0.0001293662353418,292.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001362288021482,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001006181846605,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001362289040116,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0006462107412517,284.521728515625,294.1499938964844,272.04998779296875,270.9093017578125,273.10748291015625,272.04998779296875,283.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219625949859,0.0,0.0,0.0,-0.0296589210629463,60.0,-11.227279663085938,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001296671835007,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000136545713758,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.000100852252217,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001365458010695,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0006477140705101,284.51611328125,294.1499938964844,272.04998779296875,270.91961669921875,273.08184814453125,272.04998779296875,283.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815907295793,5.04948900470481e-08,0.0013815402053296,-0.1302810758352279,0.0,0.0,0.0,-0.0298448726534843,60.0,-11.247064590454102,-0.0,-1.301424816801955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0001296671835007,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000136545713758,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.000100852252217,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001365458010695,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0006477140705101,284.51611328125,294.1499938964844,272.04998779296875,270.91961669921875,273.08184814453125,272.04998779296875,283.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815907295793,5.04948900470481e-08,0.0013815402053296,-0.1302810758352279,0.0,0.0,0.0,-0.0298448726534843,60.0,-11.247064590454102,-0.0,-1.301424816801955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
