time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778260,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0001299536816077,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0001368474040646,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001010750929708,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.000136847505928,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0006491451640613,284.5104675292969,294.1499938964844,272.04998779296875,270.92987060546875,273.0567321777344,272.04998779296875,283.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846431393176,5.085200172061378e-08,0.0013845922658219,-0.1311938315629959,0.0,0.0,0.0,-0.0300219021737575,60.0,-11.265748977661133,-0.0,-1.3071816340470832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0001299536816077,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.0001368474040646,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001010750929708,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,0.000136847505928,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0006491451640613,284.5104675292969,294.1499938964844,272.04998779296875,270.92987060546875,273.0567321777344,272.04998779296875,283.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846431393176,5.085200172061378e-08,0.0013845922658219,-0.1311938315629959,0.0,0.0,0.0,-0.0300219021737575,60.0,-11.265748977661133,-0.0,-1.3071816340470832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001302178279729,292.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,0.0001371255784761,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.00010128053691,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001371256657876,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0006504646735265,284.5047912597656,294.1499938964844,272.04998779296875,270.9400329589844,273.0321350097656,272.04998779296875,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874573633074,5.118125656622397e-08,0.0013874062569811,-0.1320351064205169,0.0,0.0,0.0,-0.0301851201802492,60.0,-11.282798767089844,-0.0,-1.3125006148584364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001302178279729,292.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,0.0001371255784761,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.00010128053691,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001371256657876,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0006504646735265,284.5047912597656,294.1499938964844,272.04998779296875,270.9400329589844,273.0321350097656,272.04998779296875,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874573633074,5.118125656622397e-08,0.0013874062569811,-0.1320351064205169,0.0,0.0,0.0,-0.0301851201802492,60.0,-11.282798767089844,-0.0,-1.3125006148584364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001303391909459,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001372533733956,290.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0001013749351841,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001372534607071,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0006510709063149,284.5019226074219,294.1499938964844,272.04998779296875,270.9450988769531,273.0200500488281,272.04998779296875,283.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887505047023,5.133252756195361e-08,0.0013886991655454,-0.1324215233325958,0.0,0.0,0.0,-0.0302601084113121,60.0,-11.290417671203612,-0.0,-1.3149480082574885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0001304509496549,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.000137371069286,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001014618537737,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001373711565975,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0006516291759908,284.4990539550781,294.1499938964844,272.04998779296875,270.9501037597656,273.00811767578125,272.04998779296875,283.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899412006139,5.1471833018013064e-08,0.0013898897450417,-0.1327773332595825,0.0,0.0,0.0,-0.0303291659802198,60.0,-11.297358512878418,-0.0,-1.3172036972264325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001306429330725,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0001375732244923,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001016111709759,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001375733118038,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0006525881472043,284.4932861328125,294.1499938964844,272.04998779296875,270.9600524902344,272.9846496582031,272.04998779296875,283.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919865014031,5.171111538970764e-08,0.0013919348130002,-0.1333883851766586,0.0,0.0,0.0,-0.0304477848112583,60.0,-11.308926582336426,-0.0,-1.321082976346588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001306429330725,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0001375732244923,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001016111709759,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0001375733118038,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0006525881472043,284.4932861328125,294.1499938964844,272.04998779296875,270.9600524902344,272.9846496582031,272.04998779296875,283.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919865014031,5.171111538970764e-08,0.0013919348130002,-0.1333883851766586,0.0,0.0,0.0,-0.0304477848112583,60.0,-11.308926582336426,-0.0,-1.321082976346588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.000130782238557,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0001377199369017,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001017195318127,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001377200242131,291.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0006532840779982,284.48748779296875,294.1499938964844,272.04998779296875,270.9698181152344,272.96173095703125,272.04998779296875,283.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934707967564,5.1884754270759024e-08,0.0013934188755229,-0.1338317096233368,0.0,0.0,0.0,-0.0305338613688945,60.0,-11.316157341003418,-0.0,-1.3239015572708013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.000130782238557,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0001377199369017,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0001017195318127,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0001377200242131,291.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0006532840779982,284.48748779296875,294.1499938964844,272.04998779296875,270.9698181152344,272.96173095703125,272.04998779296875,283.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934707967564,5.1884754270759024e-08,0.0013934188755229,-0.1338317096233368,0.0,0.0,0.0,-0.0305338613688945,60.0,-11.316157341003418,-0.0,-1.3239015572708013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001308634673478,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0001378054585075,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001017827016767,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001378055458189,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0006536897853948,284.4816589355469,294.1499938964844,272.04998779296875,270.9793701171875,272.9393615722656,272.04998779296875,283.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943361118435,5.198597463618172e-08,0.0013942840741947,-0.1340900957584381,0.0,0.0,0.0,-0.0305840373039245,60.0,-11.318742752075195,-0.0,-1.3255458952698973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001308634673478,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0001378054585075,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0001017827016767,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001378055458189,291.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0006536897853948,284.4816589355469,294.1499938964844,272.04998779296875,270.9793701171875,272.9393615722656,272.04998779296875,283.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943361118435,5.198597463618172e-08,0.0013942840741947,-0.1340900957584381,0.0,0.0,0.0,-0.0305840373039245,60.0,-11.318742752075195,-0.0,-1.3255458952698973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001308864884776,291.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001378297165501,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001018006078083,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001378298038616,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0006538048037327,284.475830078125,294.1499938964844,272.04998779296875,270.9887084960937,272.91754150390625,272.04998779296875,283.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.2014648588283314e-08,0.0013945293612778,-0.1341633051633834,0.0,0.0,0.0,-0.0305982548743486,60.0,-11.316282272338867,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001308864884776,291.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001378297165501,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001018006078083,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0001378298038616,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0006538048037327,284.475830078125,294.1499938964844,272.04998779296875,270.9887084960937,272.91754150390625,272.04998779296875,283.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.2014648588283314e-08,0.0013945293612778,-0.1341633051633834,0.0,0.0,0.0,-0.0305982548743486,60.0,-11.316282272338867,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0001308772625634,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,0.0001378199813188,290.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.0001017934264382,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,0.0001378200686303,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0006537587032653,284.4728698730469,294.1499938964844,272.04998779296875,270.9933166503906,272.9068298339844,272.04998779296875,283.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944829115644,5.200312358510929e-08,0.0013944308739155,-0.1341338753700256,0.0,0.0,0.0,-0.0305925402790308,60.0,-11.313074111938477,-0.0,-1.3258245701308624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001308592763962,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0001378010638291,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0001017794493236,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001378011511405,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0006536688888445,284.4699401855469,294.1499938964844,272.04998779296875,270.997802734375,272.8962707519531,272.04998779296875,283.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00139429140836,5.1980705961796054e-08,0.0013942393707111,-0.1340766549110412,0.0,0.0,0.0,-0.0305814277380704,60.0,-11.308990478515623,-0.0,-1.3254602038159646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.000130796994199,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,0.0001377354783471,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001017310059978,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0001377355656586,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0006533577688969,284.4640197753906,294.1499938964844,272.04998779296875,271.0066223144531,272.8755187988281,272.04998779296875,283.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936276081949,5.190303298263643e-08,0.0013935756869614,-0.1338783651590347,0.0,0.0,0.0,-0.0305429250001907,60.0,-11.29806423187256,-0.0,-1.324198279917255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.000130796994199,291.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,0.0001377354783471,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001017310059978,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0001377355656586,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0006533577688969,284.4640197753906,294.1499938964844,272.04998779296875,271.0066223144531,272.8755187988281,272.04998779296875,283.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936276081949,5.190303298263643e-08,0.0013935756869614,-0.1338783651590347,0.0,0.0,0.0,-0.0305429250001907,60.0,-11.29806423187256,-0.0,-1.324198279917255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.000130718879518,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,0.0001376532163703,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001016702517517,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001376533036818,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0006529676029458,284.4580993652344,294.1499938964844,272.04998779296875,271.0151062011719,272.85528564453125,272.04998779296875,283.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927951222285,5.1805628231704766e-08,0.0013927433174103,-0.1336296945810318,0.0,0.0,0.0,-0.0304946396499872,60.0,-11.284939765930176,-0.0,-1.322616611787453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.000130718879518,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,0.0001376532163703,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0001016702517517,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001376533036818,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0006529676029458,284.4580993652344,294.1499938964844,272.04998779296875,271.0151062011719,272.85528564453125,272.04998779296875,283.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927951222285,5.1805628231704766e-08,0.0013927433174103,-0.1336296945810318,0.0,0.0,0.0,-0.0304946396499872,60.0,-11.284939765930176,-0.0,-1.322616611787453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001306204212596,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0001375495339743,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001015936650219,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0001375496067339,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0006524757482111,284.4521484375,294.1499938964844,272.04998779296875,271.0232849121094,272.83551025390625,272.04998779296875,283.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917457545176,5.168284999967909e-08,0.0013916940661147,-0.1333162039518356,0.0,0.0,0.0,-0.0304337758570909,60.0,-11.270265579223633,-0.0,-1.3206243920649285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001306204212596,291.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,0.0001375495339743,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0001015936650219,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0001375496067339,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0006524757482111,284.4521484375,294.1499938964844,272.04998779296875,271.0232849121094,272.83551025390625,272.04998779296875,283.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917457545176,5.168284999967909e-08,0.0013916940661147,-0.1333162039518356,0.0,0.0,0.0,-0.0304337758570909,60.0,-11.270265579223633,-0.0,-1.3206243920649285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.000130486980197,291.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,0.0001374090206809,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0001014898807625,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001374090934405,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.000651809212286,284.4461669921875,294.1499938964844,272.04998779296875,271.03106689453125,272.8162536621094,272.04998779296875,283.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.15164870762419e-08,0.0013902724022045,-0.132891371846199,0.0,0.0,0.0,-0.0303513072431087,60.0,-11.252974510192873,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.000130486980197,291.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,0.0001374090206809,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0001014898807625,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94000244140625,0.0,0.0,0.0001374090934405,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.000651809212286,284.4461669921875,294.1499938964844,272.04998779296875,271.03106689453125,272.8162536621094,272.04998779296875,283.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.15164870762419e-08,0.0013902724022045,-0.132891371846199,0.0,0.0,0.0,-0.0303513072431087,60.0,-11.252974510192873,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001304066972807,291.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,0.0001373244740534,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0001014274384942,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.000137324546813,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0006514081615023,284.44317626953125,294.1499938964844,272.04998779296875,271.0348205566406,272.8068542480469,272.04998779296875,283.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389468437992,5.1416385815628025e-08,0.0013894169824197,-0.1326357275247573,0.0,0.0,0.0,-0.030301684513688,60.0,-11.243096351623535,-0.0,-1.316305571208432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0001303193275816,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0001372324768453,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.0001013594883261,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001372325496049,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0006509717786684,284.440185546875,294.1499938964844,272.04998779296875,271.0384521484375,272.79754638671875,272.04998779296875,283.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885375810787,5.130746671966335e-08,0.0013884862419217,-0.1323575228452682,0.0,0.0,0.0,-0.0302476938813924,60.0,-11.23261833190918,-0.0,-1.3145422883553692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0001301232987316,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.000137026028824,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001012070133583,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001370261161355,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0006499924929812,284.4341735839844,294.1499938964844,272.04998779296875,271.04541015625,272.779296875,272.04998779296875,283.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306133484395e-08,0.0013863975182175,-0.1317331343889236,0.0,0.0,0.0,-0.0301265362650156,60.0,-11.20975112915039,-0.0,-1.3105899654419773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0001301232987316,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.000137026028824,290.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001012070133583,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,0.0001370261161355,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0006499924929812,284.4341735839844,294.1499938964844,272.04998779296875,271.04541015625,272.779296875,272.04998779296875,283.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864486245438,5.106306133484395e-08,0.0013863975182175,-0.1317331343889236,0.0,0.0,0.0,-0.0301265362650156,60.0,-11.20975112915039,-0.0,-1.3105899654419773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001299027062486,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,0.0001367937511531,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001010354462778,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001367938239127,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0006488906801678,284.4281616210937,294.1499938964844,272.04998779296875,271.05194091796875,272.76153564453125,272.04998779296875,283.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840981991961,5.07880635325364e-08,0.0013840473257005,-0.1310304403305053,0.0,0.0,0.0,-0.0299902148544788,60.0,-11.18445873260498,-0.0,-1.3061499259947598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001299027062486,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,0.0001367937511531,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,0.0001010354462778,291.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001367938239127,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0006488906801678,284.4281616210937,294.1499938964844,272.04998779296875,271.05194091796875,272.76153564453125,272.04998779296875,283.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840981991961,5.07880635325364e-08,0.0013840473257005,-0.1310304403305053,0.0,0.0,0.0,-0.0299902148544788,60.0,-11.18445873260498,-0.0,-1.3061499259947598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001296664268011,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0001365449279546,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001008516628644,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001365450007142,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0006477103452198,284.422119140625,294.1499938964844,272.04998779296875,271.0579528808594,272.74420166015625,272.04998779296875,283.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.04934831724313e-08,0.001381529844366,-0.1302774846553802,0.0,0.0,0.0,-0.0298441853374242,60.0,-11.15764331817627,-0.0,-1.3014020794344108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001296664268011,291.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,0.0001365449279546,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001008516628644,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001365450007142,291.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0006477103452198,284.422119140625,294.1499938964844,272.04998779296875,271.0579528808594,272.74420166015625,272.04998779296875,283.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815803686156,5.04934831724313e-08,0.001381529844366,-0.1302774846553802,0.0,0.0,0.0,-0.0298441853374242,60.0,-11.15764331817627,-0.0,-1.3014020794344108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001294196990784,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0001362851180601,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001006597667583,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001362851908197,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0006464779144152,284.41607666015625,294.1499938964844,272.04998779296875,271.0634765625,272.7273864746094,272.04998779296875,283.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018590698568914e-08,0.0013789011863991,-0.1294910758733749,0.0,0.0,0.0,-0.0296917129307985,60.0,-11.129483222961426,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0001294196990784,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,0.0001362851180601,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001006597667583,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001362851908197,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0006464779144152,284.41607666015625,294.1499938964844,272.04998779296875,271.0634765625,272.7273864746094,272.04998779296875,283.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018590698568914e-08,0.0013789011863991,-0.1294910758733749,0.0,0.0,0.0,-0.0296917129307985,60.0,-11.129483222961426,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001292948873015,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6088256835937,0.0,0.0,0.0001361536851618,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001005626909318,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001361537579214,291.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0006458544521592,284.4130554199219,294.1499938964844,272.04998779296875,271.0660400390625,272.7191467285156,272.04998779296875,283.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-11.11518383026123,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,0.0001291695662075,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050109863281,0.0,0.0,0.0001360217138426,290.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0001004652149276,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,0.0001360217866022,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0006452284287661,284.4100036621094,294.1499938964844,272.04998779296875,271.0684509277344,272.7110290527344,272.04998779296875,283.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762860326096,4.987407109524612e-08,0.0013762360904365,-0.128693550825119,0.0,0.0,0.0,-0.0295371282845735,60.0,-11.10080337524414,-0.0,-1.29144694938077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0001289195060962,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0001357583823846,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001002707285806,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001357584551442,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0006439793505705,284.4039306640625,294.1499938964844,272.04998779296875,271.0728454589844,272.69500732421875,272.04998779296875,283.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736214023083,4.9562334680786086e-08,0.0013735718093812,-0.1278960555791854,0.0,0.0,0.0,-0.0293825939297676,60.0,-11.071944236755373,-0.0,-1.2864511234056408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,0.0001289195060962,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0001357583823846,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0001002707285806,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001357584551442,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0006439793505705,284.4039306640625,294.1499938964844,272.04998779296875,271.0728454589844,272.69500732421875,272.04998779296875,283.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736214023083,4.9562334680786086e-08,0.0013735718093812,-0.1278960555791854,0.0,0.0,0.0,-0.0293825939297676,60.0,-11.071944236755373,-0.0,-1.2864511234056408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001286815240746,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0001355077838525,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0001000856354949,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.000135507856612,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0006427906337194,284.3978576660156,294.1499938964844,272.04998779296875,271.07666015625,272.6794738769531,272.04998779296875,283.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710855273529,4.9265665325037844e-08,0.0013710362836718,-0.1271368712186813,0.0,0.0,0.0,-0.02923552878201,60.0,-11.043662071228027,-0.0,-1.2817058347991406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
