time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780600,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001286815240746,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0001355077838525,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0001000856354949,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.000135507856612,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0006427906337194,284.3978576660156,294.1499938964844,272.04998779296875,271.07666015625,272.6794738769531,272.04998779296875,283.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710855273529,4.9265665325037844e-08,0.0013710362836718,-0.1271368712186813,0.0,0.0,0.0,-0.02923552878201,60.0,-11.043662071228027,-0.0,-1.2817058347991406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001284671889152,291.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,0.0001352820981992,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.99189360300079e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0001352821564069,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0006417200202122,284.3917541503906,294.1499938964844,272.04998779296875,271.079833984375,272.664306640625,272.04998779296875,283.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688016915693,4.8998472834682616e-08,0.0013687526807188,-0.1264529526233673,0.0,0.0,0.0,-0.0291030760854482,60.0,-11.016800880432127,-0.0,-1.2774394519965426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001284671889152,291.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,0.0001352820981992,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.99189360300079e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0001352821564069,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0006417200202122,284.3917541503906,294.1499938964844,272.04998779296875,271.079833984375,272.664306640625,272.04998779296875,283.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688016915693,4.8998472834682616e-08,0.0013687526807188,-0.1264529526233673,0.0,0.0,0.0,-0.0291030760854482,60.0,-11.016800880432127,-0.0,-1.2774394519965426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001282912417082,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0001350968086626,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.978208254324272e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0001350968668702,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0006408410845324,284.3856506347656,294.1499938964844,272.04998779296875,271.0823669433594,272.6495361328125,272.04998779296875,283.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669265899807,4.877911763401244e-08,0.0013668778119608,-0.1258913427591323,0.0,0.0,0.0,-0.0289943348616361,60.0,-10.992603302001951,-0.0,-1.2739423027596788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001282912417082,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,0.0001350968086626,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,9.978208254324272e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0001350968668702,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0006408410845324,284.3856506347656,294.1499938964844,272.04998779296875,271.0823669433594,272.6495361328125,272.04998779296875,283.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669265899807,4.877911763401244e-08,0.0013668778119608,-0.1258913427591323,0.0,0.0,0.0,-0.0289943348616361,60.0,-10.992603302001951,-0.0,-1.2739423027596788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.000128220024635,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0001350218226434,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,9.972669795388356e-05,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,0.0001350218808511,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0006404853775165,284.3825988769531,294.1499938964844,272.04998779296875,271.0833435058594,272.6423034667969,272.04998779296875,283.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661676784977,4.8690342424606576e-08,0.0013661190168932,-0.1256640255451202,0.0,0.0,0.0,-0.0289503280073404,60.0,-10.98182201385498,-0.0,-1.272528322715516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001281628065044,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,0.0001349615631625,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.96821909211576e-05,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0001349616213701,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0006401995779015,284.3795166015625,294.1499938964844,272.04998779296875,271.0841979980469,272.6351318359375,272.04998779296875,283.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365557895042,4.8619007486649934e-08,0.0013655092334374,-0.1254813522100448,0.0,0.0,0.0,-0.0289149638265371,60.0,-10.97206211090088,-0.0,-1.271392591206677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0001280886499444,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.0,0.0,0.0001348834775853,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.962451440514997e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.000134883535793,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0006398291443474,284.3733825683594,294.1499938964844,272.04998779296875,271.0853271484375,272.62109375,272.04998779296875,283.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445578575134,0.0,0.0,0.0,-0.02886912971735,60.0,-10.955811500549316,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0001280886499444,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.0,0.0,0.0001348834775853,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,9.962451440514997e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.000134883535793,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0006398291443474,284.3733825683594,294.1499938964844,272.04998779296875,271.0853271484375,272.62109375,272.04998779296875,283.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647674350067,4.8526551665872843e-08,0.0013647188898175,-0.1252445578575134,0.0,0.0,0.0,-0.02886912971735,60.0,-10.955811500549316,-0.0,-1.2699214835265593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001280647556995,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,0.0001348583173239,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.960592433344571e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0001348583755316,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0006397097604349,284.3672180175781,294.1499938964844,272.04998779296875,271.085693359375,272.6073913574219,272.04998779296875,283.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645124854519,4.8496740845394015e-08,0.0013644639402627,-0.1251682192087173,0.0,0.0,0.0,-0.0288543533533811,60.0,-10.944032669067385,-0.0,-1.269447267304713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0001280647556995,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,0.0001348583173239,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.960592433344571e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0001348583755316,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0006397097604349,284.3672180175781,294.1499938964844,272.04998779296875,271.085693359375,272.6073913574219,272.04998779296875,283.76513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645124854519,4.8496740845394015e-08,0.0013644639402627,-0.1251682192087173,0.0,0.0,0.0,-0.0288543533533811,60.0,-10.944032669067385,-0.0,-1.269447267304713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001280194264836,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,0.00013481057249,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.95706650428474e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001348106306977,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0006394833326339,284.36102294921875,294.1499938964844,272.04998779296875,271.085693359375,272.5940246582031,272.04998779296875,283.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640294782817,4.844021361805064e-08,0.0013639810495078,-0.1250234395265579,0.0,0.0,0.0,-0.0288263317197561,60.0,-10.933518409729004,-0.0,-1.2685484307439765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001280194264836,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,0.00013481057249,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.95706650428474e-05,290.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001348106306977,291.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0006394833326339,284.36102294921875,294.1499938964844,272.04998779296875,271.085693359375,272.5940246582031,272.04998779296875,283.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640294782817,4.844021361805064e-08,0.0013639810495078,-0.1250234395265579,0.0,0.0,0.0,-0.0288263317197561,60.0,-10.933518409729004,-0.0,-1.2685484307439765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001278807612834,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,0.0001346645585726,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.946282079908995e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001346646167803,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0006387906614691,284.3548278808594,294.1499938964844,272.04998779296875,271.085693359375,272.5809936523437,272.04998779296875,283.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625521678477,4.826734922858122e-08,0.0013625039719045,-0.1245806440711021,0.0,0.0,0.0,-0.0287406407296657,60.0,-10.917997360229492,-0.0,-1.265801614636075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001278807612834,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,0.0001346645585726,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,9.946282079908995e-05,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001346646167803,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0006387906614691,284.3548278808594,294.1499938964844,272.04998779296875,271.085693359375,272.5809936523437,272.04998779296875,283.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625521678477,4.826734922858122e-08,0.0013625039719045,-0.1245806440711021,0.0,0.0,0.0,-0.0287406407296657,60.0,-10.917997360229492,-0.0,-1.265801614636075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.0001277792180189,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336608886719,0.0,0.0,0.0001345576310995,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.938384755514562e-05,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0001345576893072,291.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,0.0006382834981195,284.3517150878906,294.1499938964844,272.04998779296875,271.085693359375,272.5745849609375,272.04998779296875,283.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614704366773,4.814076959291924e-08,0.0013614222407341,-0.124256357550621,0.0,0.0,0.0,-0.0286778938025236,60.0,-10.90762996673584,-0.0,-1.2637921997793458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001276552065974,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299377441406,0.0,0.0,0.0001344270276604,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.928738290909678e-05,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.000134427085868,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,0.0006376639357767,284.3486022949219,294.1499938964844,272.04998779296875,271.085693359375,272.5682983398437,272.04998779296875,283.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601490063592,4.79861625990452e-08,0.0013601009268313,-0.1238602250814437,0.0,0.0,0.0,-0.0286012515425682,60.0,-10.895313262939451,-0.0,-1.261339832581143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001273477391805,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0001341032620985,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.90482440101914e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0001341033203061,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0006361281266435,284.3423767089844,294.1499938964844,272.04998779296875,271.085693359375,272.555908203125,272.04998779296875,283.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568731956183,4.760289229466253e-08,0.0013568255817517,-0.1228779628872871,0.0,0.0,0.0,-0.0284112561494112,60.0,-10.865679740905762,-0.0,-1.255270944966469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,0.0001273477391805,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52252197265625,0.0,0.0,0.0001341032620985,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.90482440101914e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0001341033203061,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0006361281266435,284.3423767089844,294.1499938964844,272.04998779296875,271.085693359375,272.555908203125,272.04998779296875,283.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568731956183,4.760289229466253e-08,0.0013568255817517,-0.1228779628872871,0.0,0.0,0.0,-0.0284112561494112,60.0,-10.865679740905762,-0.0,-1.255270944966469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0001269637868972,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0001336989371338,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.874961688183248e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0001336989953415,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0006342101842164,284.3361511230469,294.1499938964844,272.04998779296875,271.085693359375,272.5438537597656,272.04998779296875,283.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352782244794,4.712427781328189e-08,0.001352735213004,-0.1216508597135543,0.0,0.0,0.0,-0.0281739979982376,60.0,-10.829304695129396,-0.0,-1.2477129018861888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0001269637868972,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,0.0001336989371338,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.874961688183248e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0001336989953415,291.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,0.0006342101842164,284.3361511230469,294.1499938964844,272.04998779296875,271.085693359375,272.5438537597656,272.04998779296875,283.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352782244794,4.712427781328189e-08,0.001352735213004,-0.1216508597135543,0.0,0.0,0.0,-0.0281739979982376,60.0,-10.829304695129396,-0.0,-1.2477129018861888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0001265089958906,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0001332200190518,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.839588892646134e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0001332200772594,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0006319383974187,284.3299255371094,294.1499938964844,272.04998779296875,271.085693359375,272.5321350097656,272.04998779296875,283.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479365734383,4.655736418612833e-08,0.0013478900073096,-0.1201967000961303,0.0,0.0,0.0,-0.0278929658234119,60.0,-10.78667449951172,-0.0,-1.2387897641019665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,0.0001265089958906,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5077514648437,0.0,0.0,0.0001332200190518,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.839588892646134e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0001332200772594,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0006319383974187,284.3299255371094,294.1499938964844,272.04998779296875,271.085693359375,272.5321350097656,272.04998779296875,283.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479365734383,4.655736418612833e-08,0.0013478900073096,-0.1201967000961303,0.0,0.0,0.0,-0.0278929658234119,60.0,-10.78667449951172,-0.0,-1.2387897641019665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,0.0001259887794731,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004272460937,0.0,0.0,0.000132672212203,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,9.79912801994942e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0001326722704106,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.0006293398328125,284.3236999511719,294.1499938964844,272.04998779296875,271.085693359375,272.5207214355469,272.04998779296875,283.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423939235508,4.590890867461894e-08,0.0013423479394987,-0.1185324788093566,0.0,0.0,0.0,-0.0275715123862028,60.0,-10.738266944885254,-0.0,-1.228622608095975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,0.0001259887794731,291.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004272460937,0.0,0.0,0.000132672212203,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,9.79912801994942e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0001326722704106,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.0006293398328125,284.3236999511719,294.1499938964844,272.04998779296875,271.085693359375,272.5207214355469,272.04998779296875,283.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423939235508,4.590890867461894e-08,0.0013423479394987,-0.1185324788093566,0.0,0.0,0.0,-0.0275715123862028,60.0,-10.738266944885254,-0.0,-1.228622608095975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0001257082330994,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,0.00013237677922,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.777306695468724e-05,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.0001323768374277,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0006279384251683,284.3205871582031,294.1499938964844,272.04998779296875,271.085693359375,272.51513671875,272.04998779296875,283.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.555920085635989e-08,0.0013393590925261,-0.1176345720887184,0.0,0.0,0.0,-0.0273981541395187,60.0,-10.712212562561035,-0.0,-1.2231566870468669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,0.0001254106755368,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931030273437,0.0,0.0,0.0001320634473813,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.75416405708529e-05,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,0.0001320634910371,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0006264520925469,284.3174743652344,294.1499938964844,272.04998779296875,271.085693359375,272.5096435546875,272.04998779296875,283.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.518830820643417e-08,0.0013361892197281,-0.1166819781064987,0.0,0.0,0.0,-0.0272142942994833,60.0,-10.684736251831056,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001247761101694,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48583984375,0.0,0.0,0.0001313952088821,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.704809053801e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.0001313952670898,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0006232823361642,284.311279296875,294.1499938964844,272.04998779296875,271.085693359375,272.49884033203125,272.04998779296875,283.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439733558569969e-08,0.0013294287491589,-0.1146494373679161,0.0,0.0,0.0,-0.0268221907317638,60.0,-10.626450538635254,-0.0,-1.2050844588884502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001247761101694,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.48583984375,0.0,0.0,0.0001313952088821,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.704809053801e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.0001313952670898,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0006232823361642,284.311279296875,294.1499938964844,272.04998779296875,271.085693359375,272.49884033203125,272.04998779296875,283.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294732198119,4.439733558569969e-08,0.0013294287491589,-0.1146494373679161,0.0,0.0,0.0,-0.0268221907317638,60.0,-10.626450538635254,-0.0,-1.2050844588884502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001240930432686,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786376953125,0.0,0.0,0.0001306759077124,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.651681466493756e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.0001306759513681,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0006198702612891,284.3050842285156,294.1499938964844,272.04998779296875,271.085693359375,272.48834228515625,272.04998779296875,283.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-10.56356143951416,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0001240930432686,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786376953125,0.0,0.0,0.0001306759077124,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69976806640625,0.0,0.0,9.651681466493756e-05,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,0.0001306759513681,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0006198702612891,284.3050842285156,294.1499938964844,272.04998779296875,271.085693359375,272.48834228515625,272.04998779296875,283.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-10.56356143951416,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0001233715593116,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0001299161522183,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.595566370990127e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.000129916210426,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0006162663339637,284.29888916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4781799316406,272.04998779296875,283.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663289177406e-08,0.0013144651893526,-0.1101458519697189,0.0,0.0,0.0,-0.0259543228894472,60.0,-10.496940612792969,-0.0,-1.1781064301885637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,0.0001233715593116,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714660644531,0.0,0.0,0.0001299161522183,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,9.595566370990127e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.000129916210426,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0006162663339637,284.29888916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4781799316406,272.04998779296875,283.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663289177406e-08,0.0013144651893526,-0.1101458519697189,0.0,0.0,0.0,-0.0259543228894472,60.0,-10.496940612792969,-0.0,-1.1781064301885637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,0.0001226341555593,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,0.0001291396474698,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,9.538212907500564e-05,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0001291396911256,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0006125828367657,284.292724609375,294.1499938964844,272.04998779296875,271.085693359375,272.4682922363281,272.04998779296875,283.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-10.428282737731934,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,0.0001226341555593,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,0.0001291396474698,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,9.538212907500564e-05,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0001291396911256,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0006125828367657,284.292724609375,294.1499938964844,272.04998779296875,271.085693359375,272.4682922363281,272.04998779296875,283.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-10.428282737731934,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,0.0001222583669004,291.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,0.0001287439226871,290.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.508984658168627e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0001287439663428,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0006107056979089,284.2896728515625,294.1499938964844,272.04998779296875,271.085693359375,272.4634704589844,272.04998779296875,283.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.125913477537324e-08,0.0013026057276874,-0.1065719649195671,0.0,0.0,0.0,-0.0252665039151906,60.0,-10.393340110778809,-0.0,-1.1569418489898453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,0.0001218785910168,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4572448730469,0.0,0.0,0.0001283439924009,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,9.479446453042328e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,0.0001283440360566,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,0.0006088086520321,284.2865905761719,294.1499938964844,272.04998779296875,271.085693359375,272.4587097167969,272.04998779296875,283.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.078577475752354e-08,0.0012985597131773,-0.1053517907857894,0.0,0.0,0.0,-0.0250318478792905,60.0,-10.358123779296877,-0.0,-1.1497651541958477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0001210976333823,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.0001275216054636,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.418705303687602e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0001275216491194,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,0.0006049075745977,284.28045654296875,294.1499938964844,272.04998779296875,271.085693359375,272.44940185546875,272.04998779296875,283.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-10.286247253417969,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0001210976333823,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501953125,0.0,0.0,0.0001275216054636,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.418705303687602e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0001275216491194,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,0.0006049075745977,284.28045654296875,294.1499938964844,272.04998779296875,271.085693359375,272.44940185546875,272.04998779296875,283.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.98123987110921e-08,0.0012902396265417,-0.1028412953019142,0.0,0.0,0.0,-0.0245493184775114,60.0,-10.286247253417969,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
