time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782940,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.000120283999422,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,0.0001266648177988,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.355422662338242e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001266648614546,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,0.0006008433410897,284.2743835449219,294.1499938964844,272.04998779296875,271.085693359375,272.4403686523437,272.04998779296875,283.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816104572266,3.8798319224042643e-08,0.0012815715745091,-0.1002238094806671,0.0,0.0,0.0,-0.0240466110408306,60.0,-10.21189785003662,-0.0,-1.1198759608532782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.000120283999422,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,0.0001266648177988,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,9.355422662338242e-05,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001266648614546,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,0.0006008433410897,284.2743835449219,294.1499938964844,272.04998779296875,271.085693359375,272.4403686523437,272.04998779296875,283.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816104572266,3.8798319224042643e-08,0.0012815715745091,-0.1002238094806671,0.0,0.0,0.0,-0.0240466110408306,60.0,-10.21189785003662,-0.0,-1.1198759608532782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0001194392025354,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.436279296875,0.0,0.0,0.0001257752010133,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.289716399507596e-05,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.000125775244669,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0005966234020888,284.2682800292969,294.1499938964844,272.04998779296875,271.085693359375,272.4316101074219,272.04998779296875,283.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745408576483896e-08,0.0012725715059787,-0.0975039824843406,0.0,0.0,0.0,-0.0235246550291776,60.0,-10.135212898254396,-0.0,-1.104200464396854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0001194392025354,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.436279296875,0.0,0.0,0.0001257752010133,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.289716399507596e-05,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,0.000125775244669,291.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0005966234020888,284.2682800292969,294.1499938964844,272.04998779296875,271.085693359375,272.4316101074219,272.04998779296875,283.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.7745408576483896e-08,0.0012725715059787,-0.0975039824843406,0.0,0.0,0.0,-0.0235246550291776,60.0,-10.135212898254396,-0.0,-1.104200464396854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.0001185638247989,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,0.0001248533808393,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,9.221631626132876e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.000124853424495,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0005922507261857,284.2622375488281,294.1499938964844,272.04998779296875,271.085693359375,272.4230651855469,272.04998779296875,283.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440218014737e-08,0.0012632455909624,-0.0946835279464721,0.0,0.0,0.0,-0.0229838117957115,60.0,-10.056012153625488,-0.0,-1.0880741285745898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.0001185638247989,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,0.0001248533808393,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,9.221631626132876e-05,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038513183594,0.0,0.0,0.000124853424495,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0005922507261857,284.2622375488281,294.1499938964844,272.04998779296875,271.085693359375,272.4230651855469,272.04998779296875,283.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440218014737e-08,0.0012632455909624,-0.0946835279464721,0.0,0.0,0.0,-0.0229838117957115,60.0,-10.056012153625488,-0.0,-1.0880741285745898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0001181135521619,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,0.0001243792212335,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.186609531752764e-05,291.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,0.0001243792648892,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,0.0005900014657527,284.2592163085937,294.1499938964844,272.04998779296875,271.085693359375,272.4189147949219,272.04998779296875,283.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258484669961,3.609321552744405e-08,0.0012584485812112,-0.0932319015264511,0.0,0.0,0.0,-0.0227056145668029,60.0,-10.01534366607666,-0.0,-1.0798252958466037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,0.0001176518635475,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42254638671875,0.0,0.0,0.0001238930417457,290.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.150701225735248e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,0.0001238930854015,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,0.0005876952782273,284.2562255859375,294.1499938964844,272.04998779296875,271.085693359375,272.414794921875,272.04998779296875,283.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535655405372,3.5517821572739194e-08,0.001253530033864,-0.091742917895317,0.0,0.0,0.0,-0.0224203746765851,60.0,-9.973993301391602,-0.0,-1.0714001064116021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0001166809233836,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4157409667969,0.0,0.0,0.0001228705950779,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.075183334061876e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,0.0001228706387337,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.000582845241297,284.2502136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4067687988281,272.04998779296875,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432205257937,3.4307753082885035e-08,0.0012431861832737,-0.0886096283793449,0.0,0.0,0.0,-0.0218205079436302,60.0,-9.88828945159912,-0.0,-1.0537891625972406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0001166809233836,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4157409667969,0.0,0.0,0.0001228705950779,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.075183334061876e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848693847656,0.0,0.0,0.0001228706387337,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.000582845241297,284.2502136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4067687988281,272.04998779296875,283.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432205257937,3.4307753082885035e-08,0.0012431861832737,-0.0886096283793449,0.0,0.0,0.0,-0.0218205079436302,60.0,-9.88828945159912,-0.0,-1.0537891625972406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001156445359811,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0001217792305396,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.0,0.0,8.994575182441622e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755310058594,0.0,0.0,0.0001217792741954,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,0.0005776682519353,284.2442626953125,294.1499938964844,272.04998779296875,271.085693359375,272.39898681640625,272.04998779296875,283.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321780668571,3.3016139155961355e-08,0.0012321450049057,-0.0852623954415321,0.0,0.0,0.0,-0.0211802143603563,60.0,-9.797157287597656,-0.0,-1.0351521240181685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001156445359811,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0001217792305396,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.0,0.0,8.994575182441622e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755310058594,0.0,0.0,0.0001217792741954,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,0.0005776682519353,284.2442626953125,294.1499938964844,272.04998779296875,271.085693359375,272.39898681640625,272.04998779296875,283.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321780668571,3.3016139155961355e-08,0.0012321450049057,-0.0852623954415321,0.0,0.0,0.0,-0.0211802143603563,60.0,-9.797157287597656,-0.0,-1.0351521240181685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0001145580245065,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,0.0001206350862048,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880126953125,0.0,0.0,8.910068572731689e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0001206351225846,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0005722409114241,284.23834228515625,294.1499938964844,272.04998779296875,271.085693359375,272.3914489746094,272.04998779296875,283.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220601494424,3.1662082733419084e-08,0.0012205698294565,-0.0817503407597541,0.0,0.0,0.0,-0.0205089673399925,60.0,-9.701645851135254,-0.0,-1.015792321368281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,0.0001145580245065,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,0.0001206350862048,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5880126953125,0.0,0.0,8.910068572731689e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0001206351225846,291.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0005722409114241,284.23834228515625,294.1499938964844,272.04998779296875,271.085693359375,272.3914489746094,272.04998779296875,283.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220601494424,3.1662082733419084e-08,0.0012205698294565,-0.0817503407597541,0.0,0.0,0.0,-0.0205089673399925,60.0,-9.701645851135254,-0.0,-1.015792321368281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.000113447291369,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.0001194654323626,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,8.823678217595443e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.0001194654687424,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,0.0005666925571858,284.2324523925781,294.1499938964844,272.04998779296875,271.085693359375,272.3841552734375,272.04998779296875,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087668292224,3.0277870877171154e-08,0.0012087365612387,-0.0781570225954055,0.0,0.0,0.0,-0.0198227688670158,60.0,-9.602855682373049,-0.0,-9.961899394284049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.000113447291369,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.0001194654323626,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57861328125,0.0,0.0,8.823678217595443e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.0001194654687424,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,0.0005666925571858,284.2324523925781,294.1499938964844,272.04998779296875,271.085693359375,272.3841552734375,272.04998779296875,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087668292224,3.0277870877171154e-08,0.0012087365612387,-0.0781570225954055,0.0,0.0,0.0,-0.0198227688670158,60.0,-9.602855682373049,-0.0,-9.961899394284049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,0.000112893176265,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924865722656,0.0,0.0,0.0001188819223898,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.573974609375,0.0,0.0,8.78058053785935e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,0.0001188819587696,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,0.0005639246664941,284.2295227050781,294.1499938964844,272.04998779296875,271.085693359375,272.3805847167969,272.04998779296875,283.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028628261759,2.9587335248493225e-08,0.0012028331402689,-0.0763633251190185,0.0,0.0,0.0,-0.0194804463535547,60.0,-9.553099632263184,-0.0,-9.864822914096297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,0.0001123501933761,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38922119140625,0.0,0.0,0.0001183101339847,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693664550781,0.0,0.0,8.738348697079346e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.0001183101703645,291.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,0.0005612123059108,284.22662353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3770751953125,272.04998779296875,283.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970773339271,2.8910672966731e-08,0.001197048346512,-0.0746049582958221,0.0,0.0,0.0,-0.0191450025886297,60.0,-9.503778457641602,-0.0,-9.770155884325504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0001113133766921,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827514648437,0.0,0.0,0.0001172183183371,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,8.657707076054066e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,0.0001172183547168,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0005560332210734,284.2208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.3702087402344,272.04998779296875,283.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860298691317,2.7618620279668e-08,0.0011860022787004,-0.0712455958127975,0.0,0.0,0.0,-0.018504487350583,60.0,-9.40785026550293,-0.0,-9.590661420588732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0001113133766921,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827514648437,0.0,0.0,0.0001172183183371,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,8.657707076054066e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,0.0001172183547168,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0005560332210734,284.2208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.3702087402344,272.04998779296875,283.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860298691317,2.7618620279668e-08,0.0011860022787004,-0.0712455958127975,0.0,0.0,0.0,-0.018504487350583,60.0,-9.40785026550293,-0.0,-9.590661420588732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0001103631220757,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,0.0001162176558864,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,8.583798626204953e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,0.0001162176922662,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,0.0005512865027412,284.2150573730469,294.1499938964844,272.04998779296875,271.085693359375,272.3635559082031,272.04998779296875,283.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759048793464,2.6434461730673323e-08,0.0011758784530684,-0.0681646764278411,0.0,0.0,0.0,-0.0179174561053514,60.0,-9.318190574645996,-0.0,-9.427613889556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0001103631220757,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,0.0001162176558864,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,8.583798626204953e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,0.0001162176922662,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,0.0005512865027412,284.2150573730469,294.1499938964844,272.04998779296875,271.085693359375,272.3635559082031,272.04998779296875,283.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759048793464,2.6434461730673323e-08,0.0011758784530684,-0.0681646764278411,0.0,0.0,0.0,-0.0179174561053514,60.0,-9.318190574645996,-0.0,-9.427613889556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572265625,0.0,0.0,0.0001095005864044,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,0.0001153093689936,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,8.516712841810659e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.522216796875,0.0,0.0,0.0001153094053734,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0005469779716804,284.2093200683594,294.1499938964844,272.04998779296875,271.085693359375,272.3570861816406,272.04998779296875,283.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667143553495,2.5359627287002692e-08,0.0011666889768093,-0.0653665587306022,0.0,0.0,0.0,-0.0173846222460269,60.0,-9.235709190368652,-0.0,-9.280828550117805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572265625,0.0,0.0,0.0001095005864044,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,0.0001153093689936,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,8.516712841810659e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.522216796875,0.0,0.0,0.0001153094053734,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60772705078125,0.0,0.0,0.0005469779716804,284.2093200683594,294.1499938964844,272.04998779296875,271.085693359375,272.3570861816406,272.04998779296875,283.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667143553495,2.5359627287002692e-08,0.0011666889768093,-0.0653665587306022,0.0,0.0,0.0,-0.0173846222460269,60.0,-9.235709190368652,-0.0,-9.280828550117805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,0.0001087404816644,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001145089408964,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,8.457593503408134e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,0.0001145089700003,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.000543181085959,284.20361328125,294.1499938964844,272.04998779296875,271.085693359375,272.3507995605469,272.04998779296875,283.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586152249947,2.441244362216821e-08,0.0011585907777771,-0.0628994926810264,0.0,0.0,0.0,-0.0169150680303573,60.0,-9.161293029785156,-0.0,-9.152428503966804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,0.0001087404816644,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001145089408964,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,8.457593503408134e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,0.0001145089700003,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979919433594,0.0,0.0,0.000543181085959,284.20361328125,294.1499938964844,272.04998779296875,271.085693359375,272.3507995605469,272.04998779296875,283.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586152249947,2.441244362216821e-08,0.0011585907777771,-0.0628994926810264,0.0,0.0,0.0,-0.0169150680303573,60.0,-9.161293029785156,-0.0,-9.152428503966804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,0.0001084024042938,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605041503906,0.0,0.0,0.0001141529282904,290.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,8.431298920186237e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,0.0001141529646702,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,0.0005414923653006,284.2007751464844,294.1499938964844,272.04998779296875,271.085693359375,272.34771728515625,272.04998779296875,283.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550128692761,2.3991164610492888e-08,0.0011549888877198,-0.0618018582463264,0.0,0.0,0.0,-0.0167062245309352,60.0,-9.127514839172363,-0.0,-9.095607111930805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55389404296875,0.0,0.0,0.0001080910806194,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573608398437,0.0,0.0,0.0001138250881922,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248107910156,0.0,0.0,8.407084533246234e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.000113825124572,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.0,0.0,0.000539937231224,284.19793701171875,294.1499938964844,272.04998779296875,271.085693359375,272.3446655273437,272.04998779296875,283.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516956146806,2.3603222487622588e-08,0.0011516719823703,-0.0607908852398395,0.0,0.0,0.0,-0.0165139064192771,60.0,-9.095829010009766,-0.0,-9.043437643185824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0001075626860256,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3511047363281,0.0,0.0,0.0001132686666096,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,8.36598701425828e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969177246094,0.0,0.0,0.0001132686957134,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.0005372978048399,284.1922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.3387145996094,272.04998779296875,283.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460651876404,2.2944792732459973e-08,0.001146042253822,-0.0590746030211448,0.0,0.0,0.0,-0.0161874964833259,60.0,-9.03978157043457,-0.0,-8.955237262853188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0001075626860256,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3511047363281,0.0,0.0,0.0001132686666096,290.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51617431640625,0.0,0.0,8.36598701425828e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969177246094,0.0,0.0,0.0001132686957134,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.0005372978048399,284.1922607421875,294.1499938964844,272.04998779296875,271.085693359375,272.3387145996094,272.04998779296875,283.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460651876404,2.2944792732459973e-08,0.001146042253822,-0.0590746030211448,0.0,0.0,0.0,-0.0161874964833259,60.0,-9.03978157043457,-0.0,-8.955237262853188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,0.0001071428196155,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,0.0001128265212173,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075988769531,0.0,0.0,8.333330333698541e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.0,0.0,0.0001128265575971,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,0.0005352004664018,284.1866149902344,294.1499938964844,272.04998779296875,271.085693359375,272.3328857421875,272.0500183105469,283.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415912304073,2.2421598799837745e-08,0.0011415688786655,-0.0577104724943637,0.0,0.0,0.0,-0.0159281287342309,60.0,-8.9940767288208,-0.0,-8.885461255658812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,0.0001071428196155,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,0.0001128265212173,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075988769531,0.0,0.0,8.333330333698541e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886169433594,0.0,0.0,0.0001128265575971,291.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,0.0005352004664018,284.1866149902344,294.1499938964844,272.04998779296875,271.085693359375,272.3328857421875,272.0500183105469,283.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415912304073,2.2421598799837745e-08,0.0011415688786655,-0.0577104724943637,0.0,0.0,0.0,-0.0159281287342309,60.0,-8.9940767288208,-0.0,-8.885461255658812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0001067805424099,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33868408203125,0.0,0.0,0.0001124450282077,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,8.305153460241854e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,0.0001124450645875,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,0.000533390790224,284.1809387207031,294.1499938964844,272.0510559082031,271.0867004394531,272.32720947265625,272.0503845214844,283.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377312475815,2.1970176788954632e-08,0.001137709361501,-0.0565332099795341,0.0,0.0,0.0,-0.0157043412327766,60.0,-8.95508098602295,-0.0,-8.825475106277737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0001067805424099,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33868408203125,0.0,0.0,0.0001124450282077,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,8.305153460241854e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,0.0001124450645875,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.0,0.0,0.000533390790224,284.1809387207031,294.1499938964844,272.0510559082031,271.0867004394531,272.32720947265625,272.0503845214844,283.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377312475815,2.1970176788954632e-08,0.001137709361501,-0.0565332099795341,0.0,0.0,0.0,-0.0157043412327766,60.0,-8.95508098602295,-0.0,-8.825475106277737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,0.0001064010648406,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,0.0001120454180636,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,8.275638538179919e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,0.0001120454471674,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,0.0005314951995387,284.17529296875,294.1499938964844,272.0541076660156,271.089599609375,272.3216857910156,272.0518493652344,283.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336880270391,2.1497314151019964e-08,0.0011336664902046,-0.0552997924387455,0.0,0.0,0.0,-0.0154699264094233,60.0,-8.916382789611816,-0.0,-8.762857106603408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,0.0001064010648406,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,0.0001120454180636,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,8.275638538179919e-05,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,0.0001120454471674,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,0.0005314951995387,284.17529296875,294.1499938964844,272.0541076660156,271.089599609375,272.3216857910156,272.0518493652344,283.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336880270391,2.1497314151019964e-08,0.0011336664902046,-0.0552997924387455,0.0,0.0,0.0,-0.0154699264094233,60.0,-8.916382789611816,-0.0,-8.762857106603408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,0.0001062045630533,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,0.000111838497105,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,8.260354661615565e-05,291.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,0.0001118385262088,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,0.0005305136437527,284.1724853515625,294.1499938964844,272.0563659667969,271.0917663574219,272.31903076171875,272.0532531738281,283.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315944138914,2.1252462900633883e-08,0.0011315731098875,-0.0546610206365585,0.0,0.0,0.0,-0.0153485443443059,60.0,-8.896109580993652,-0.0,-8.730521017241699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50933837890625,0.0,0.0,0.0001060032154782,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,0.0001116264684242,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48223876953125,0.0,0.0,8.244694618042558e-05,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46405029296875,0.0,0.0,0.000111626497528,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414123535156,0.0,0.0,0.0005295078735798,284.1696472167969,294.1499938964844,272.05908203125,271.0943603515625,272.3164367675781,272.0550842285156,283.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294491123408,2.100157026063698e-08,0.0011294281575828,-0.054006427526474,0.0,0.0,0.0,-0.0152241680771112,60.0,-8.87517261505127,-0.0,-8.697448805605745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0001055863540386,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,0.0001111874880734,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,8.212272223317996e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559936523437,0.0,0.0,0.0001111875244532,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.000527425610926,284.1640014648437,294.1499938964844,272.0658874511719,271.100830078125,272.3113708496094,272.0599060058594,283.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-8.831340789794922,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
