time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785280,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006103515625,0.0,0.0,0.0001055863540386,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,0.0001111874880734,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,8.212272223317996e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559936523437,0.0,0.0,0.0001111875244532,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.000527425610926,284.1640014648437,294.1499938964844,272.0658874511719,271.100830078125,272.3113708496094,272.0599060058594,283.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-8.831340789794922,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49371337890625,0.0,0.0,0.0001052374063874,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,0.000110820037662,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,8.18513217382133e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,0.0001108200667658,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,0.0005256825243122,284.1595153808594,294.1499938964844,272.07257080078125,271.1072082519531,272.3075866699219,272.0650939941406,283.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212896788492,2.0047336235506922e-08,0.0011212696554139,-0.0515161380171775,0.0,0.0,0.0,-0.014751118607819,60.0,-8.7939453125,-0.0,-8.572236254167367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49200439453125,0.0,0.0,0.000105148552393,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,0.0001107264688471,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,8.178221469279379e-05,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,0.0001107264979509,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.523193359375,0.0,0.0,0.0005252386908978,284.15838623046875,294.1499938964844,272.07440185546875,271.10894775390625,272.306640625,272.0665588378906,283.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203429894521,1.9936619466420783e-08,0.0011203229660168,-0.0512271374464035,0.0,0.0,0.0,-0.0146962320432066,60.0,-8.784367561340332,-0.0,-8.557766761896347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,0.0001046923207468,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,0.0001102460300899,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574584960937,0.0,0.0,8.142736623995006e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,0.0001102460664696,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,0.0005229597445577,284.1527709960937,294.1499938964844,272.08453369140625,271.1186218261719,272.3022155761719,272.0746459960937,283.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936813376346436e-08,0.0011154625099152,-0.0497430302202701,0.0,0.0,0.0,-0.0144144129008054,60.0,-8.734854698181152,-0.0,-8.483664970526662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,0.0001046923207468,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30792236328125,0.0,0.0,0.0001102460300899,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4574584960937,0.0,0.0,8.142736623995006e-05,291.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,0.0001102460664696,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,0.0005229597445577,284.1527709960937,294.1499938964844,272.08453369140625,271.1186218261719,272.3022155761719,272.0746459960937,283.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154819512739,1.936813376346436e-08,0.0011154625099152,-0.0497430302202701,0.0,0.0,0.0,-0.0144144129008054,60.0,-8.734854698181152,-0.0,-8.483664970526662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,0.0001042172443703,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018493652344,0.0,0.0,0.0001097457497962,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,8.105785673251376e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.0,0.0,0.0001097457789001,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0005205866182222,284.14715576171875,294.1499938964844,272.09619140625,271.12969970703125,272.2980651855469,272.0841369628906,283.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.0481972880661487,0.0,0.0,0.0,-0.0141209531575441,60.0,-8.682796478271484,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47491455078125,0.0,0.0,0.0001042172443703,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018493652344,0.0,0.0,0.0001097457497962,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,8.105785673251376e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320983886719,0.0,0.0,0.0001097457789001,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,0.0005205866182222,284.14715576171875,294.1499938964844,272.09619140625,271.12969970703125,272.2980651855469,272.0841369628906,283.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877616995216158e-08,0.0011104013537988,-0.0481972880661487,0.0,0.0,0.0,-0.0141209531575441,60.0,-8.682796478271484,-0.0,-8.406843932107223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.470703125,0.0,0.0,0.0001039723574649,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,0.0001094878753065,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,8.086738671408966e-05,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,0.0001094879044103,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008239746094,0.0,0.0,0.0005193633260205,284.14434814453125,294.1499938964844,272.1025695800781,271.1357727050781,272.296142578125,272.08953857421875,283.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078108800575,1.8471034479716764e-08,0.0011077924864366,-0.0474003851413726,0.0,0.0,0.0,-0.0139696858823299,60.0,-8.655632972717285,-0.0,-8.367382520191313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46649169921875,0.0,0.0,0.0001037236434058,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2958068847656,0.0,0.0,0.0001092259699362,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,8.067394810495898e-05,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242553710937,0.0,0.0,0.00010922599904,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964294433594,0.0,0.0,0.0005181209999136,284.1415710449219,294.1499938964844,272.1092529296875,271.14215087890625,272.2943115234375,272.09521484375,283.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161134818228675e-08,0.0011051427572965,-0.0465909466147422,0.0,0.0,0.0,-0.0138160567730665,60.0,-8.627947807312012,-0.0,-8.327399569907359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,0.0001032139771268,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897644042969,0.0,0.0,0.0001086892661987,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,8.027753938222304e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164733886719,0.0,0.0,0.0001086892953026,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0005155751132406,284.135986328125,294.1499938964844,272.1236267089844,271.1558532714844,272.29083251953125,272.1073608398437,283.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-8.57111930847168,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581298828125,0.0,0.0,0.0001032139771268,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897644042969,0.0,0.0,0.0001086892661987,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332275390625,0.0,0.0,8.027753938222304e-05,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164733886719,0.0,0.0,0.0001086892953026,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0005155751132406,284.135986328125,294.1499938964844,272.1236267089844,271.1558532714844,272.29083251953125,272.1073608398437,283.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-8.57111930847168,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0001026893296511,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,0.0001081367881852,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252624511719,0.0,0.0,7.986948185134679e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.0,0.000108136817289,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,0.0005129543715156,284.13043212890625,294.1499938964844,272.13922119140625,271.17071533203125,272.28778076171875,272.12078857421875,283.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-8.512031555175781,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0001026893296511,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,0.0001081367881852,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252624511719,0.0,0.0,7.986948185134679e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40875244140625,0.0,0.0,0.000108136817289,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789428710937,0.0,0.0,0.0005129543715156,284.13043212890625,294.1499938964844,272.13922119140625,271.17071533203125,272.28778076171875,272.12078857421875,283.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-8.512031555175781,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,0.0001021524803945,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2778015136719,0.0,0.0,0.0001075714608305,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,7.945192919578403e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0001075714899343,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703369140625,0.0,0.0,0.0005102726863697,284.1248779296875,294.1499938964844,272.1559143066406,271.1866149902344,272.2851257324219,272.1352844238281,283.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455581143498,60.0,-8.451135635375977,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,0.0001021524803945,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2778015136719,0.0,0.0,0.0001075714608305,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,7.945192919578403e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0001075714899343,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703369140625,0.0,0.0,0.0005102726863697,284.1248779296875,294.1499938964844,272.1559143066406,271.1866149902344,272.2851257324219,272.1352844238281,283.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455581143498,60.0,-8.451135635375977,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,0.0001016068781609,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2718505859375,0.0,0.0,0.0001069969148375,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095458984375,0.0,0.0,7.902757351985201e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,0.0001069969366653,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0005075472872704,284.11932373046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2828674316406,272.1507568359375,283.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363748658081e-08,0.0010825918288901,-0.0396984815597534,0.0,0.0,0.0,-0.0125085460022091,60.0,-8.388792037963867,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334716796875,0.0,0.0,0.0001016068781609,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2718505859375,0.0,0.0,0.0001069969148375,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095458984375,0.0,0.0,7.902757351985201e-05,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,0.0001069969366653,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0005075472872704,284.11932373046875,294.1499938964844,272.17364501953125,271.2034912109375,272.2828674316406,272.1507568359375,283.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.552363748658081e-08,0.0010825918288901,-0.0396984815597534,0.0,0.0,0.0,-0.0125085460022091,60.0,-8.388792037963867,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,0.0001013322253129,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688903808594,0.0,0.0,0.0001067076955223,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,7.88139586802572e-05,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,0.0001067077173502,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4575500488281,0.0,0.0,0.0005061753909103,284.1165771484375,294.1499938964844,272.1828308105469,271.2122802734375,272.2818603515625,272.1588134765625,283.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796810965985,1.5181429446897713e-08,0.0010796658461913,-0.0388037748634815,0.0,0.0,0.0,-0.0123389000073075,60.0,-8.357217788696289,-0.0,-7.947839719690819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,0.0001010571795632,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.26593017578125,0.0,0.0,0.0001064180542016,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,7.860003097448498e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.38592529296875,0.0,0.0,0.0001064180760295,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533386230469,0.0,0.0,0.0005048014572821,284.11383056640625,294.1499938964844,272.1922607421875,271.22125244140625,272.2809753417969,272.16705322265625,283.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767504572868,1.4838722250942736e-08,0.0010767355561256,-0.0379076711833477,0.0,0.0,0.0,-0.012169006280601,60.0,-8.325440406799316,-0.0,-7.904752408194329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,0.0001005090380203,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2600402832031,0.0,0.0,0.0001058408379321,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,7.817370351403952e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.000105840867036,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,0.0005020633689127,284.1083068847656,294.1499938964844,272.211669921875,271.23974609375,272.279541015625,272.1841125488281,283.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709101334214,1.4155761007828005e-08,0.0010708959307521,-0.0361216142773628,0.0,0.0,0.0,-0.0118304351344704,60.0,-8.261558532714844,-0.0,-7.819234326689185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,0.0001005090380203,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2600402832031,0.0,0.0,0.0001058408379321,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39410400390625,0.0,0.0,7.817370351403952e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3784484863281,0.0,0.0,0.000105840867036,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,0.0005020633689127,284.1083068847656,294.1499938964844,272.211669921875,271.23974609375,272.279541015625,272.1841125488281,283.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709101334214,1.4155761007828005e-08,0.0010708959307521,-0.0361216142773628,0.0,0.0,0.0,-0.0118304351344704,60.0,-8.261558532714844,-0.0,-7.819234326689185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,9.996900917030872e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2541809082031,0.0,0.0,0.0001052721636369,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,7.775367703288794e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0001052721854648,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,0.0004993657930754,284.10284423828125,294.1499938964844,272.2318115234375,271.2589416503906,272.27850341796875,272.2017517089844,283.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.348290368241578e-08,0.0010651426855474,-0.034361645579338,0.0,0.0,0.0,-0.0114968717098236,60.0,-8.197713851928711,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,9.996900917030872e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2541809082031,0.0,0.0,0.0001052721636369,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3864440917969,0.0,0.0,7.775367703288794e-05,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,0.0001052721854648,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366455078125,0.0,0.0,0.0004993657930754,284.10284423828125,294.1499938964844,272.2318115234375,271.2589416503906,272.27850341796875,272.2017517089844,283.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651561897248,1.348290368241578e-08,0.0010651426855474,-0.034361645579338,0.0,0.0,0.0,-0.0114968717098236,60.0,-8.197713851928711,-0.0,-7.735435048061845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,9.944380872184412e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24835205078125,0.0,0.0,0.0001047191035468,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,7.734519022051245e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001047191253746,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,0.0004967423155903,284.0973815917969,294.1499938964844,272.2525634765625,271.2786865234375,272.2778625488281,272.219970703125,283.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595602216199,1.2828529349917517e-08,0.0010595474159345,-0.0326497219502925,0.0,0.0,0.0,-0.0111724715679883,60.0,-8.134563446044922,-0.0,-7.654371358967182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40155029296875,0.0,0.0,9.944380872184412e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.24835205078125,0.0,0.0,0.0001047191035468,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788757324219,0.0,0.0,7.734519022051245e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,0.0001047191253746,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,0.0004967423155903,284.0973815917969,294.1499938964844,272.2525634765625,271.2786865234375,272.2778625488281,272.219970703125,283.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595602216199,1.2828529349917517e-08,0.0010595474159345,-0.0326497219502925,0.0,0.0,0.0,-0.0111724715679883,60.0,-8.134563446044922,-0.0,-7.654371358967182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.893828246276826e-05,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.0,0.0,0.0001041867581079,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,7.695200474699959e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563232421875,0.0,0.0,0.0001041867872118,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0004942171508446,284.0919189453125,294.1499938964844,272.2738037109375,271.2989501953125,272.27764892578125,272.2386474609375,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541739175096,1.2198671406338237e-08,0.0010541616939008,-0.0310016702860593,0.0,0.0,0.0,-0.0108602251857519,60.0,-8.072602272033691,-0.0,-7.5767466967136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.893828246276826e-05,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2425537109375,0.0,0.0,0.0001041867581079,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,7.695200474699959e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563232421875,0.0,0.0,0.0001041867872118,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0004942171508446,284.0919189453125,294.1499938964844,272.2738037109375,271.2989501953125,272.27764892578125,272.2386474609375,283.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541739175096,1.2198671406338237e-08,0.0010541616939008,-0.0310016702860593,0.0,0.0,0.0,-0.0108602251857519,60.0,-8.072602272033691,-0.0,-7.5767466967136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3898620605469,0.0,0.0,9.86951927188784e-05,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2396545410156,0.0,0.0,0.0001039307753671,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676147460937,0.0,0.0,7.676293171243742e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526916503906,0.0,0.0,0.000103930797195,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,0.0004930028808303,284.0892028808594,294.1499938964844,272.2845764160156,271.3092041015625,272.2776794433594,272.2481384277344,283.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515837930142,1.1895796347971554e-08,0.0010515719186514,-0.0302090961486101,0.0,0.0,0.0,-0.0107100773602724,60.0,-8.042279243469238,-0.0,-7.53956115318033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,9.845721069723368e-05,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2367553710937,0.0,0.0,0.0001036801622831,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,7.65778313507326e-05,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490600585937,0.0,0.0,0.0001036801913869,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4121398925781,0.0,0.0,0.0004918140475638,284.08648681640625,294.1499938964844,272.2954406738281,271.319580078125,272.27783203125,272.2576904296875,283.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490479180589,1.1599279758911509e-08,0.001049036392942,-0.0294331032782793,0.0,0.0,0.0,-0.0105630811303853,60.0,-8.012328147888184,-0.0,-7.50324389287016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.800539555726572e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23101806640625,0.0,0.0,0.0001032043801387,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.0,0.0,7.622641714988276e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.0001032044019666,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40411376953125,0.0,0.0,0.0004895571619272,284.0810852050781,294.1499938964844,272.3174133300781,271.3404846191406,272.2784118652344,272.2770080566406,283.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044234028086,1.1036348723791889e-08,0.0010442229686304,-0.0279597546905279,0.0,0.0,0.0,-0.010284012183547,60.0,-7.954195976257324,-0.0,-7.434538673578572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.800539555726572e-05,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.23101806640625,0.0,0.0,0.0001032043801387,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.0,0.0,7.622641714988276e-05,290.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34185791015625,0.0,0.0,0.0001032044019666,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40411376953125,0.0,0.0,0.0004895571619272,284.0810852050781,294.1499938964844,272.3174133300781,271.3404846191406,272.2784118652344,272.2770080566406,283.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044234028086,1.1036348723791889e-08,0.0010442229686304,-0.0279597546905279,0.0,0.0,0.0,-0.010284012183547,60.0,-7.954195976257324,-0.0,-7.434538673578572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,9.758470696397126e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.22528076171875,0.0,0.0,0.0001027613761834,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3491516113281,0.0,0.0,7.589921733597293e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,0.0001027614052873,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.0004874557489529,284.07568359375,294.1499938964844,272.3395690917969,271.3616027832031,272.27935791015625,272.29656982421875,283.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397515725344,1.0512207104795834e-08,0.0010397409787401,-0.0265877693891525,0.0,0.0,0.0,-0.0100241731852293,60.0,-7.898360729217529,-0.0,-7.370850596544187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,9.758470696397126e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.22528076171875,0.0,0.0,0.0001027613761834,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3491516113281,0.0,0.0,7.589921733597293e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,0.0001027614052873,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3961486816406,0.0,0.0,0.0004874557489529,284.07568359375,294.1499938964844,272.3395690917969,271.3616027832031,272.27935791015625,272.29656982421875,283.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397515725344,1.0512207104795834e-08,0.0010397409787401,-0.0265877693891525,0.0,0.0,0.0,-0.0100241731852293,60.0,-7.898360729217529,-0.0,-7.370850596544187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630676269531,0.0,0.0,9.719999070512132e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2195739746094,0.0,0.0,0.0001023562581394,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418273925781,0.0,0.0,7.559999357908964e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0001023562799673,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38824462890625,0.0,0.0,0.0004855340230278,284.0702819824219,294.1499938964844,272.36181640625,271.3827819824219,272.2807312011719,272.3162841796875,283.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356523562222,1.0032883857036268e-08,0.0010356423445045,-0.0253329705446958,0.0,0.0,0.0,-0.0097865518182516,60.0,-7.845578193664551,-0.0,-7.312848282481357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630676269531,0.0,0.0,9.719999070512132e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2195739746094,0.0,0.0,0.0001023562581394,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418273925781,0.0,0.0,7.559999357908964e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275756835937,0.0,0.0,0.0001023562799673,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38824462890625,0.0,0.0,0.0004855340230278,284.0702819824219,294.1499938964844,272.36181640625,271.3827819824219,272.2807312011719,272.3162841796875,283.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356523562222,1.0032883857036268e-08,0.0010356423445045,-0.0253329705446958,0.0,0.0,0.0,-0.0097865518182516,60.0,-7.845578193664551,-0.0,-7.312848282481357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35552978515625,0.0,0.0,9.6850999398157e-05,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138671875,0.0,0.0,0.0001019887495203,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,7.532855670433491e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,0.0001019887713482,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,0.0004837907035835,284.0648803710937,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,283.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319338180124,9.598065453531037e-09,0.001031924271956,-0.0241945758461952,0.0,0.0,0.0,-0.0095709934830665,60.0,-7.795687675476074,-0.0,-7.260429413236126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35552978515625,0.0,0.0,9.6850999398157e-05,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2138671875,0.0,0.0,0.0001019887495203,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,7.532855670433491e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,0.0001019887713482,291.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,0.0004837907035835,284.0648803710937,294.1499938964844,272.3840637207031,271.40399169921875,272.2825012207031,272.33612060546875,283.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319338180124,9.598065453531037e-09,0.001031924271956,-0.0241945758461952,0.0,0.0,0.0,-0.0095709934830665,60.0,-7.795687675476074,-0.0,-7.260429413236126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,9.669076825957744e-05,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110290527344,0.0,0.0,0.0001018200200633,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,7.520393410231918e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,0.0001018200346152,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37646484375,0.0,0.0,0.0004829903191421,284.06219482421875,294.1499938964844,272.3951721191406,271.41455078125,272.28350830078125,272.3460693359375,283.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302264709025,9.398434031027136e-09,0.0010302171576768,-0.0236718915402889,0.0,0.0,0.0,-0.0094720274209976,60.0,-7.771946430206299,-0.0,-7.236426569079414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,9.653987945057452e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.20819091796875,0.0,0.0,0.0001016611277009,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273620605469,0.0,0.0,7.508658018196002e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,0.0001016611495288,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,0.0004822366172447,284.0595092773437,294.1499938964844,272.4062194824219,271.42510986328125,272.2846069335937,272.3559875488281,283.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286188917234,9.210448403962346e-09,0.001028609694913,-0.023179680109024,0.0,0.0,0.0,-0.0093788346275687,60.0,-7.749004364013672,-0.0,-7.213859731791672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
