time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787620,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.626658720662816e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025146484375,0.0,0.0,0.0001013733344734,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,7.487401308026165e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,0.0001013733563013,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.0004808714438695,284.0541381835937,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,283.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257067624479,8.869947443201909e-09,0.0010256979148834,-0.0222880896180868,0.0,0.0,0.0,-0.0092100333422422,60.0,-7.705453395843506,-0.0,-7.173074578759042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.626658720662816e-05,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2025146484375,0.0,0.0,0.0001013733344734,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,7.487401308026165e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064270019531,0.0,0.0,0.0001013733563013,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.0004808714438695,284.0541381835937,294.1499938964844,272.4281921386719,271.4460144042969,272.2870788574219,272.3758850097656,283.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257067624479,8.869947443201909e-09,0.0010256979148834,-0.0222880896180868,0.0,0.0,0.0,-0.0092100333422422,60.0,-7.705453395843506,-0.0,-7.173074578759042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.602833597455174e-05,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1968688964844,0.0,0.0,0.0001011224521789,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130187988281,0.0,0.0,7.468870899174362e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,0.0001011224740068,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,0.0004796813591383,284.0487670898437,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,283.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231683263555,8.573119103516547e-09,0.0010231597116217,-0.0215108133852481,0.0,0.0,0.0,-0.0090628825128078,60.0,-7.665274620056152,-0.0,-7.1376142329882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.602833597455174e-05,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1968688964844,0.0,0.0,0.0001011224521789,291.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130187988281,0.0,0.0,7.468870899174362e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994689941406,0.0,0.0,0.0001011224740068,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,0.0004796813591383,284.0487670898437,294.1499938964844,272.4498291015625,271.4666442871094,272.2898864746094,272.3957214355469,283.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231683263555,8.573119103516547e-09,0.0010231597116217,-0.0215108133852481,0.0,0.0,0.0,-0.0090628825128078,60.0,-7.665274620056152,-0.0,-7.1376142329882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,9.582579514244571e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.19122314453125,0.0,0.0,0.0001009091647574,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.305908203125,0.0,0.0,7.453117723343894e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,0.0001009091865853,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34942626953125,0.0,0.0,0.0004786696226801,284.0434265136719,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,283.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210102191194,8.320774291803446e-09,0.0010210018372163,-0.0208499897271394,0.0,0.0,0.0,-0.0089377835392951,60.0,-7.628352165222168,-0.0,-7.107536958983476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,9.582579514244571e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.19122314453125,0.0,0.0,0.0001009091647574,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.305908203125,0.0,0.0,7.453117723343894e-05,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,0.0001009091865853,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34942626953125,0.0,0.0,0.0004786696226801,284.0434265136719,294.1499938964844,272.4710693359375,271.48687744140625,272.2930603027344,272.4154663085937,283.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210102191194,8.320774291803446e-09,0.0010210018372163,-0.0208499897271394,0.0,0.0,0.0,-0.0089377835392951,60.0,-7.628352165222168,-0.0,-7.107536958983476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,9.56532749114558e-05,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1855773925781,0.0,0.0,0.0001007274913717,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987976074219,0.0,0.0,7.439699402311817e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855834960937,0.0,0.0,0.0001007275131996,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417663574219,0.0,0.0,0.0004778078582603,284.0380554199219,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,283.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191719047725,8.105833337879176e-09,0.0010191638721153,-0.0202870983630418,0.0,0.0,0.0,-0.0088312281295657,60.0,-7.59428596496582,-0.0,-7.081968078637146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,9.56532749114558e-05,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1855773925781,0.0,0.0,0.0001007274913717,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987976074219,0.0,0.0,7.439699402311817e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855834960937,0.0,0.0,0.0001007275131996,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417663574219,0.0,0.0,0.0004778078582603,284.0380554199219,294.1499938964844,272.4918212890625,271.5066223144531,272.2965087890625,272.43505859375,283.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191719047725,8.105833337879176e-09,0.0010191638721153,-0.0202870983630418,0.0,0.0,0.0,-0.0088312281295657,60.0,-7.59428596496582,-0.0,-7.081968078637146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,9.55778668867424e-05,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1827697753906,0.0,0.0,0.0001006480815703,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2952575683594,0.0,0.0,7.433834252879024e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821350097656,0.0,0.0,0.0001006481033982,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379821777344,0.0,0.0,0.0004774311673827,284.0353698730469,294.1499938964844,272.501953125,271.51629638671875,272.29833984375,272.4447937011719,283.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183684062212,8.011886265535395e-09,0.0010183604899793,-0.0200410597026348,0.0,0.0,0.0,-0.0087846536189317,60.0,-7.578380584716797,-0.0,-7.070806873343828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111572265625,0.0,0.0,9.550917457090692e-05,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.179931640625,0.0,0.0,0.0001005757439997,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.291748046875,0.0,0.0,7.428491517202929e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2786865234375,0.0,0.0,0.0001005757658276,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,0.0004770880332216,284.0326843261719,294.1499938964844,272.511962890625,271.5258178710937,272.3002624511719,272.4544372558594,283.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169164359569,0.0,0.0,0.0,-0.0087422253564,60.0,-7.56315803527832,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3038635253906,0.0,0.0,9.53893395490013e-05,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17431640625,0.0,0.0,0.0001004495570668,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846984863281,0.0,0.0,7.41917101549916e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2718200683594,0.0,0.0,0.0001004495716188,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0004764894547406,284.0273132324219,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,283.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777005706088858e-09,0.0010163518600165,-0.0194259174168109,0.0,0.0,0.0,-0.0086682131513953,60.0,-7.53447675704956,-0.0,-7.042940808332787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3038635253906,0.0,0.0,9.53893395490013e-05,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17431640625,0.0,0.0,0.0001004495570668,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846984863281,0.0,0.0,7.41917101549916e-05,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2718200683594,0.0,0.0,0.0001004495716188,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0004764894547406,284.0273132324219,294.1499938964844,272.5313720703125,271.5443115234375,272.3042907714844,272.4735717773437,283.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777005706088858e-09,0.0010163518600165,-0.0194259174168109,0.0,0.0,0.0,-0.0086682131513953,60.0,-7.53447675704956,-0.0,-7.042940808332787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.296630859375,0.0,0.0,9.5291507022921e-05,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1686706542969,0.0,0.0,0.000100346529507,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776794433594,0.0,0.0,7.411561819026247e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2649841308594,0.0,0.0,0.0001003465513349,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0,0.0004760007141157,284.0219421386719,294.1499938964844,272.54998779296875,271.5620422363281,272.3086242675781,272.4923400878906,283.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153171606361,7.655114764304471e-09,0.0010153095936402,-0.0191066823899745,0.0,0.0,0.0,-0.0086077861487865,60.0,-7.50850248336792,-0.0,-7.028501869399406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.296630859375,0.0,0.0,9.5291507022921e-05,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1686706542969,0.0,0.0,0.000100346529507,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2776794433594,0.0,0.0,7.411561819026247e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2649841308594,0.0,0.0,0.0001003465513349,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0,0.0004760007141157,284.0219421386719,294.1499938964844,272.54998779296875,271.5620422363281,272.3086242675781,272.4923400878906,283.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153171606361,7.655114764304471e-09,0.0010153095936402,-0.0191066823899745,0.0,0.0,0.0,-0.0086077861487865,60.0,-7.50850248336792,-0.0,-7.028501869399406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28936767578125,0.0,0.0,9.52084010350518e-05,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630554199219,0.0,0.0,0.0001002590142888,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27069091796875,0.0,0.0,7.405097858281806e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25811767578125,0.0,0.0,0.0001002590361167,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115234375,0.0,0.0,0.0004755856061819,284.0165710449219,294.1499938964844,272.5683288574219,271.5790100097656,272.31317138671875,272.5107421875,283.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551577141384769e-09,0.0010144241387024,-0.0188355091959238,0.0,0.0,0.0,-0.0085564581677317,60.0,-7.484225273132324,-0.0,-7.016247849378487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28936767578125,0.0,0.0,9.52084010350518e-05,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630554199219,0.0,0.0,0.0001002590142888,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.27069091796875,0.0,0.0,7.405097858281806e-05,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25811767578125,0.0,0.0,0.0001002590361167,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3115234375,0.0,0.0,0.0004755856061819,284.0165710449219,294.1499938964844,272.5683288574219,271.5790100097656,272.31317138671875,272.5107421875,283.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144317056983,7.551577141384769e-09,0.0010144241387024,-0.0188355091959238,0.0,0.0,0.0,-0.0085564581677317,60.0,-7.484225273132324,-0.0,-7.016247849378487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821655273437,0.0,0.0,9.5139053883031e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1574401855469,0.0,0.0,0.0001001859927782,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637023925781,0.0,0.0,7.399704190902412e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2513122558594,0.0,0.0,0.0001001860073301,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3040466308594,0.0,0.0,0.0004752392123918,284.0111694335937,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,283.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136928176507,7.465184914678957e-09,0.0010136853670701,-0.0186092406511306,0.0,0.0,0.0,-0.0085136294364929,60.0,-7.461146831512451,-0.0,-7.00603166592373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821655273437,0.0,0.0,9.5139053883031e-05,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1574401855469,0.0,0.0,0.0001001859927782,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2637023925781,0.0,0.0,7.399704190902412e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2513122558594,0.0,0.0,0.0001001860073301,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3040466308594,0.0,0.0,0.0004752392123918,284.0111694335937,294.1499938964844,272.58697509765625,271.5953063964844,272.31793212890625,272.5290222167969,283.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136928176507,7.465184914678957e-09,0.0010136853670701,-0.0186092406511306,0.0,0.0,0.0,-0.0085136294364929,60.0,-7.461146831512451,-0.0,-7.00603166592373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.278564453125,0.0,0.0,9.510817471891642e-05,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1546325683594,0.0,0.0,0.0001001534692477,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2602233886719,0.0,0.0,7.39730239729397e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2478942871094,0.0,0.0,0.0001001534910756,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30029296875,0.0,0.0,0.0004750849329866,284.00848388671875,294.1499938964844,272.5964050292969,271.60321044921875,272.3204345703125,272.5381164550781,283.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426712134162017e-09,0.0010133563773706,-0.0185084734112024,0.0,0.0,0.0,-0.0084945568814873,60.0,-7.449982166290283,-0.0,-7.001484192414864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27496337890625,0.0,0.0,9.508016955805942e-05,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1518249511719,0.0,0.0,0.0001001239797915,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2567443847656,0.0,0.0,7.395123975584283e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2445068359375,0.0,0.0,0.0001001240016194,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29656982421875,0.0,0.0,0.0004749450599774,284.0057983398437,294.1499938964844,272.6058959960937,271.6109619140625,272.322998046875,272.5472412109375,283.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391823153568566e-09,0.0010130580049008,-0.0184170939028263,0.0,0.0,0.0,-0.0084772603586316,60.0,-7.438992977142334,-0.0,-6.997361623461984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.267822265625,0.0,0.0,9.503166802460328e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.14617919921875,0.0,0.0,0.000100072909845,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24981689453125,0.0,0.0,7.391352119157091e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2377319335937,0.0,0.0,0.0001000729243969,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28912353515625,0.0,0.0,0.0004747027996927,284.0003967285156,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,283.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331401707943996e-09,0.0010125413537025,-0.0182588417083024,0.0,0.0,0.0,-0.0084473071619868,60.0,-7.417518138885498,-0.0,-6.990225642766745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.267822265625,0.0,0.0,9.503166802460328e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.14617919921875,0.0,0.0,0.000100072909845,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.24981689453125,0.0,0.0,7.391352119157091e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2377319335937,0.0,0.0,0.0001000729243969,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28912353515625,0.0,0.0,0.0004747027996927,284.0003967285156,294.1499938964844,272.62506103515625,271.62603759765625,272.3282775878906,272.5655517578125,283.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331401707943996e-09,0.0010125413537025,-0.0182588417083024,0.0,0.0,0.0,-0.0084473071619868,60.0,-7.417518138885498,-0.0,-6.990225642766745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2606506347656,0.0,0.0,9.499132283963264e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405639648437,0.0,0.0,0.0001000304255285,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2428894042969,0.0,0.0,7.388213998638093e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.23095703125,0.0,0.0,0.0001000304400804,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2817077636719,0.0,0.0,0.0004745012556668,283.9949951171875,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.583984375,283.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.281139691173166e-09,0.0010121115483343,-0.0181271955370903,0.0,0.0,0.0,-0.0084223896265029,60.0,-7.396586418151855,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2606506347656,0.0,0.0,9.499132283963264e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1405639648437,0.0,0.0,0.0001000304255285,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2428894042969,0.0,0.0,7.388213998638093e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.23095703125,0.0,0.0,0.0001000304400804,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2817077636719,0.0,0.0,0.0004745012556668,283.9949951171875,294.1499938964844,272.6444702148437,271.6405639648437,272.33380126953125,272.583984375,283.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121187660843,7.281139691173166e-09,0.0010121115483343,-0.0181271955370903,0.0,0.0,0.0,-0.0084223896265029,60.0,-7.396586418151855,-0.0,-6.984291900380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2535095214844,0.0,0.0,9.495836275164038e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.13494873046875,0.0,0.0,9.999571193475276e-05,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.0,0.0,7.385650678770617e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22418212890625,0.0,0.0,9.99957337626256e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743225097656,0.0,0.0,0.0004743366152979,283.9895935058594,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,283.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.24007698238438e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-7.376176357269287,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2535095214844,0.0,0.0,9.495836275164038e-05,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.13494873046875,0.0,0.0,9.999571193475276e-05,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2359619140625,0.0,0.0,7.385650678770617e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.22418212890625,0.0,0.0,9.99957337626256e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2743225097656,0.0,0.0,0.0004743366152979,283.9895935058594,294.1499938964844,272.6640930175781,271.65460205078125,272.339599609375,272.60260009765625,283.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.24007698238438e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-7.376176357269287,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24639892578125,0.0,0.0,9.493283869232982e-05,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293029785156,0.0,0.0,9.996883454732596e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290954589844,0.0,0.0,7.383665069937706e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2174377441406,0.0,0.0,9.99688563751988e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669372558594,0.0,0.0,0.0004742091114167,283.9841613769531,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,283.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281527226745e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-7.356276035308838,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24639892578125,0.0,0.0,9.493283869232982e-05,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1293029785156,0.0,0.0,9.996883454732596e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2290954589844,0.0,0.0,7.383665069937706e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2174377441406,0.0,0.0,9.99688563751988e-05,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2669372558594,0.0,0.0,0.0004742091114167,283.9841613769531,294.1499938964844,272.68389892578125,271.66815185546875,272.3456726074219,272.6214599609375,283.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281527226745e-09,0.0010114884935319,-0.0179363656789064,0.0,0.0,0.0,-0.0083862710744142,60.0,-7.356276035308838,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.24285888671875,0.0,0.0,9.492160461377352e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1264953613281,0.0,0.0,9.99570038402453e-05,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.22564697265625,0.0,0.0,7.382791227428243e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2140808105469,0.0,0.0,9.995702566811816e-05,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2632751464844,0.0,0.0,0.0004741529992315,283.9814758300781,294.1499938964844,272.6938781738281,271.6748046875,272.3487854003906,272.6309509277344,283.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-7.346434593200684,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23931884765625,0.0,0.0,9.491221862845124e-05,291.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1236877441406,0.0,0.0,9.994712308980525e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2221984863281,0.0,0.0,7.38206144887954e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.210693359375,0.0,0.0,9.994713764172047e-05,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.25958251953125,0.0,0.0,0.0004741061129607,283.978759765625,294.1499938964844,272.70391845703125,271.68133544921875,272.3519592285156,272.6405029296875,283.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,7.182594963239808e-09,0.0010112688178196,-0.017869085073471,0.0,0.0,0.0,-0.0083735371008515,60.0,-7.336691379547119,-0.0,-6.972666000137906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23223876953125,0.0,0.0,9.489776857662946e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1180419921875,0.0,0.0,9.993190178647636e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,7.380937313428149e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2039794921875,0.0,0.0,9.993192361434922e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25225830078125,0.0,0.0,0.0004740339354611,283.97332763671875,294.1499938964844,272.7240905761719,271.6941223144531,272.3584899902344,272.6597900390625,283.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164594695296955e-09,0.0010111148003488,-0.0178219377994537,0.0,0.0,0.0,-0.0083646131679415,60.0,-7.317486763000488,-0.0,-6.970542898443456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.23223876953125,0.0,0.0,9.489776857662946e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1180419921875,0.0,0.0,9.993190178647636e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,7.380937313428149e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2039794921875,0.0,0.0,9.993192361434922e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25225830078125,0.0,0.0,0.0004740339354611,283.97332763671875,294.1499938964844,272.7240905761719,271.6941223144531,272.3584899902344,272.6597900390625,283.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164594695296955e-09,0.0010111148003488,-0.0178219377994537,0.0,0.0,0.0,-0.0083646131679415,60.0,-7.317486763000488,-0.0,-6.970542898443456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22515869140625,0.0,0.0,9.488764771958812e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1124267578125,0.0,0.0,9.99212497845292e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20849609375,0.0,0.0,7.380150782410055e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.197265625,0.0,0.0,9.992127161240204e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24493408203125,0.0,0.0,0.0004739834112115,283.9678955078125,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.6792297363281,283.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151994996235089e-09,0.0010110071161761,-0.0177889373153448,0.0,0.0,0.0,-0.0083583667874336,60.0,-7.298563480377197,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.22515869140625,0.0,0.0,9.488764771958812e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1124267578125,0.0,0.0,9.99212497845292e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.20849609375,0.0,0.0,7.380150782410055e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.197265625,0.0,0.0,9.992127161240204e-05,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.24493408203125,0.0,0.0,0.0004739834112115,283.9678955078125,294.1499938964844,272.744384765625,271.70660400390625,272.3652648925781,272.6792297363281,283.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110142175108,7.151994996235089e-09,0.0010110071161761,-0.0177889373153448,0.0,0.0,0.0,-0.0083583667874336,60.0,-7.298563480377197,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181091308594,0.0,0.0,9.4882350822445e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1067810058594,0.0,0.0,9.991566912503912e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016296386719,0.0,0.0,7.379738235613331e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1905822753906,0.0,0.0,9.991568367695436e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0004739568976219,283.96246337890625,294.1499938964844,272.7648010253906,271.71881103515625,272.372314453125,272.6989440917969,283.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109577560797,7.145390945595409e-09,0.0010109506547451,-0.0177716389298439,0.0,0.0,0.0,-0.0083550931885838,60.0,-7.279973983764648,-0.0,-6.968279109287323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2181091308594,0.0,0.0,9.4882350822445e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1067810058594,0.0,0.0,9.991566912503912e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2016296386719,0.0,0.0,7.379738235613331e-05,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1905822753906,0.0,0.0,9.991568367695436e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2376403808594,0.0,0.0,0.0004739568976219,283.96246337890625,294.1499938964844,272.7648010253906,271.71881103515625,272.372314453125,272.6989440917969,283.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109577560797,7.145390945595409e-09,0.0010109506547451,-0.0177716389298439,0.0,0.0,0.0,-0.0083550931885838,60.0,-7.279973983764648,-0.0,-6.968279109287323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.0,0.0,9.488037176197396e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,9.991358820116147e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.19482421875,0.0,0.0,7.379584712907672e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,9.99136027530767e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2303771972656,0.0,0.0,0.0004739470605272,283.9570007324219,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,283.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142935132264938e-09,0.0010109295835718,-0.0177652072161436,0.0,0.0,0.0,-0.0083538750186562,60.0,-7.261605262756348,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110900878906,0.0,0.0,9.488037176197396e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10113525390625,0.0,0.0,9.991358820116147e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.19482421875,0.0,0.0,7.379584712907672e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.18389892578125,0.0,0.0,9.99136027530767e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2303771972656,0.0,0.0,0.0004739470605272,283.9570007324219,294.1499938964844,272.78533935546875,271.73077392578125,272.37957763671875,272.71881103515625,283.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142935132264938e-09,0.0010109295835718,-0.0177652072161436,0.0,0.0,0.0,-0.0083538750186562,60.0,-7.261605262756348,-0.0,-6.967989207851133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.20758056640625,0.0,0.0,9.488075011176988e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.09832763671875,0.0,0.0,9.991398837883024e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19140625,0.0,0.0,7.379613816738129e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805419921875,0.0,0.0,9.991400293074548e-05,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.22674560546875,0.0,0.0,0.0004739489231724,283.95428466796875,294.1499938964844,272.795654296875,271.7366943359375,272.38330078125,272.72882080078125,283.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434049786489595e-09,0.0010109336581081,-0.0177664384245872,0.0,0.0,0.0,-0.0083541087806224,60.0,-7.252511978149414,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
