time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789960,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2040710449219,0.0,0.0,9.488200157647952e-05,291.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.09552001953125,0.0,0.0,9.991530532715842e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1880187988281,0.0,0.0,7.379711314570159e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1772155761719,0.0,0.0,9.991531987907364e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2231140136719,0.0,0.0,0.0004739551804959,283.9515380859375,294.1499938964844,272.80596923828125,271.7425842285156,272.3870849609375,272.7388610839844,283.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144969060846051e-09,0.0010109470458701,-0.0177705343812704,0.0,0.0,0.0,-0.0083548836410045,60.0,-7.243475914001465,-0.0,-6.96822937129582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19708251953125,0.0,0.0,9.48869637795724e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0898742675781,0.0,0.0,9.99205294647254e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18121337890625,0.0,0.0,7.38009694032371e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1705322265625,0.0,0.0,9.992054401664063e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158508300781,0.0,0.0,0.0004739799478556,283.9460754394531,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,283.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151150338557954e-09,0.0010109998984262,-0.0177867244929075,0.0,0.0,0.0,-0.008357947692275,60.0,-7.225582122802734,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19708251953125,0.0,0.0,9.48869637795724e-05,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0898742675781,0.0,0.0,9.99205294647254e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18121337890625,0.0,0.0,7.38009694032371e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1705322265625,0.0,0.0,9.992054401664063e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2158508300781,0.0,0.0,0.0004739799478556,283.9460754394531,294.1499938964844,272.8266296386719,271.7542419433594,272.3948669433594,272.75909423828125,283.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151150338557954e-09,0.0010109998984262,-0.0177867244929075,0.0,0.0,0.0,-0.008357947692275,60.0,-7.225582122802734,-0.0,-6.968957677599974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900634765625,0.0,0.0,9.48940942180343e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.084228515625,0.0,0.0,9.992803825298324e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1744079589844,0.0,0.0,7.380651368293911e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16387939453125,0.0,0.0,9.992805280489848e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2086486816406,0.0,0.0,0.0004740155709441,283.94061279296875,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,283.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160036563647054e-09,0.001011075801216,-0.0178100019693374,0.0,0.0,0.0,-0.0083623537793755,60.0,-7.207852363586426,-0.0,-6.97000572813522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1900634765625,0.0,0.0,9.48940942180343e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.084228515625,0.0,0.0,9.992803825298324e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1744079589844,0.0,0.0,7.380651368293911e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16387939453125,0.0,0.0,9.992805280489848e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2086486816406,0.0,0.0,0.0004740155709441,283.94061279296875,294.1499938964844,272.84735107421875,271.76580810546875,272.40283203125,272.7794494628906,283.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011083018966,7.160036563647054e-09,0.001011075801216,-0.0178100019693374,0.0,0.0,0.0,-0.0083623537793755,60.0,-7.207852363586426,-0.0,-6.97000572813522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.18310546875,0.0,0.0,9.490370575804263e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0785522460937,0.0,0.0,9.993815911002456e-05,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1676330566406,0.0,0.0,7.381399336736649e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1572570800781,0.0,0.0,9.99381736619398e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2014465332031,0.0,0.0,0.0004740635922644,283.93511962890625,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,283.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172019422796438e-09,0.0010111782466992,-0.017841387540102,0.0,0.0,0.0,-0.0083682937547564,60.0,-7.190316200256348,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.18310546875,0.0,0.0,9.490370575804263e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0785522460937,0.0,0.0,9.993815911002456e-05,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1676330566406,0.0,0.0,7.381399336736649e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1572570800781,0.0,0.0,9.99381736619398e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2014465332031,0.0,0.0,0.0004740635922644,283.93511962890625,294.1499938964844,272.8681030273437,271.7773132324219,272.4110717773437,272.7999267578125,283.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172019422796438e-09,0.0010111782466992,-0.017841387540102,0.0,0.0,0.0,-0.0083682937547564,60.0,-7.190316200256348,-0.0,-6.971418997636647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761474609375,0.0,0.0,9.491488162893802e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0729064941406,0.0,0.0,9.99499243334867e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1608581542969,0.0,0.0,7.382268086075783e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1506042480469,0.0,0.0,9.994993888540192e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942443847656,0.0,0.0,0.0004741194134112,283.9296569824219,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,283.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113045573234,7.185942507703657e-09,0.0010112973395735,-0.0178778544068336,0.0,0.0,0.0,-0.0083751957863569,60.0,-7.172914505004883,-0.0,-6.973060351356254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1761474609375,0.0,0.0,9.491488162893802e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0729064941406,0.0,0.0,9.99499243334867e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1608581542969,0.0,0.0,7.382268086075783e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1506042480469,0.0,0.0,9.994993888540192e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1942443847656,0.0,0.0,0.0004741194134112,283.9296569824219,294.1499938964844,272.8888244628906,271.7888488769531,272.41949462890625,272.82049560546875,283.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113045573234,7.185942507703657e-09,0.0010112973395735,-0.0178778544068336,0.0,0.0,0.0,-0.0083751957863569,60.0,-7.172914505004883,-0.0,-6.973060351356254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17266845703125,0.0,0.0,9.492100798524916e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0700988769531,0.0,0.0,9.995637810789049e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1575012207031,0.0,0.0,7.382745388895273e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.14727783203125,0.0,0.0,9.995639993576332e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1906433105469,0.0,0.0,0.0004741500306408,283.9269104003906,294.1499938964844,272.8992004394531,271.79461669921875,272.4237976074219,272.8308410644531,283.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193582174380708e-09,0.001011362648569,-0.0178978629410266,0.0,0.0,0.0,-0.0083789834752678,60.0,-7.164269924163818,-0.0,-6.973961319545198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.169189453125,0.0,0.0,9.492741810390726e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672607421875,0.0,0.0,9.996313019655644e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.15411376953125,0.0,0.0,7.383243791991845e-05,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1439819335937,0.0,0.0,9.996314474847168e-05,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.18707275390625,0.0,0.0,0.0004741820448543,283.9241638183594,294.1499938964844,272.9095764160156,271.8004150390625,272.4281616210937,272.8411560058594,283.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015695629090715e-09,0.0010114309843629,-0.0179187841713428,0.0,0.0,0.0,-0.0083829425275325,60.0,-7.1556549072265625,-0.0,-6.974903499212814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622619628906,0.0,0.0,9.494084952166304e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616149902344,0.0,0.0,9.997727465815842e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1473693847656,0.0,0.0,7.384288619505242e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1373596191406,0.0,0.0,9.997728921007364e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1799011230469,0.0,0.0,0.0004742491582874,283.9186706542969,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,283.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.2183063970499e-09,0.0010115740587934,-0.01796262152493,0.0,0.0,0.0,-0.0083912396803498,60.0,-7.13850736618042,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1622619628906,0.0,0.0,9.494084952166304e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0616149902344,0.0,0.0,9.997727465815842e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1473693847656,0.0,0.0,7.384288619505242e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1373596191406,0.0,0.0,9.997728921007364e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1799011230469,0.0,0.0,0.0004742491582874,283.9186706542969,294.1499938964844,272.9302673339844,271.8121032714844,272.4370422363281,272.86187744140625,283.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.2183063970499e-09,0.0010115740587934,-0.01796262152493,0.0,0.0,0.0,-0.0083912396803498,60.0,-7.13850736618042,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.15533447265625,0.0,0.0,9.495479753240944e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0559387207031,0.0,0.0,9.999195754062384e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140625,0.0,0.0,7.385372737189755e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1307373046875,0.0,0.0,9.999197936849669e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,0.0004743188037537,283.91314697265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,283.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-7.12145471572876,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.15533447265625,0.0,0.0,9.495479753240944e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0559387207031,0.0,0.0,9.999195754062384e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140625,0.0,0.0,7.385372737189755e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1307373046875,0.0,0.0,9.999197936849669e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727600097656,0.0,0.0,0.0004743188037537,283.91314697265625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461669921875,272.8825988769531,283.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-7.12145471572876,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1484375,0.0,0.0,9.496892744209616e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502624511719,0.0,0.0,0.0001000068441499,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1339111328125,0.0,0.0,7.386472134385258e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.0,0.0,0.0001000068587018,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656494140625,0.0,0.0,0.0004743894096463,283.9076538085937,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,283.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295297715567e-09,0.0010118732461705,-0.0180542655289173,0.0,0.0,0.0,-0.008408585563302,60.0,-7.104480266571045,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1484375,0.0,0.0,9.496892744209616e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502624511719,0.0,0.0,0.0001000068441499,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1339111328125,0.0,0.0,7.386472134385258e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1241455078125,0.0,0.0,0.0001000068587018,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1656494140625,0.0,0.0,0.0004743894096463,283.9076538085937,294.1499938964844,272.9714660644531,271.8359375,272.4554748535156,272.9033508300781,283.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295297715567e-09,0.0010118732461705,-0.0180542655289173,0.0,0.0,0.0,-0.008408585563302,60.0,-7.104480266571045,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1415405273437,0.0,0.0,9.498293366050348e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.04461669921875,0.0,0.0,0.00010002158524,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.127197265625,0.0,0.0,7.387561345240101e-05,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1175537109375,0.0,0.0,0.0001000216070679,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585388183594,0.0,0.0,0.0004744593461509,283.9021301269531,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,283.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-7.0875749588012695,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1415405273437,0.0,0.0,9.498293366050348e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.04461669921875,0.0,0.0,0.00010002158524,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.127197265625,0.0,0.0,7.387561345240101e-05,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1175537109375,0.0,0.0,0.0001000216070679,291.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585388183594,0.0,0.0,0.0004744593461509,283.9021301269531,294.1499938964844,272.991943359375,271.84820556640625,272.4649658203125,272.924072265625,283.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-7.0875749588012695,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1380920410156,0.0,0.0,9.498980216449128e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0417785644531,0.0,0.0,0.0001000288248178,291.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.12384033203125,0.0,0.0,7.388096128124744e-05,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1142578125,0.0,0.0,0.0001000288393697,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.15496826171875,0.0,0.0,0.0004744936886709,283.8993530273437,294.1499938964844,273.00213623046875,271.8544616699219,272.46978759765625,272.9344177246094,283.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279310931807004e-09,0.0010120957158505,-0.0181224048137664,0.0,0.0,0.0,-0.0084214825183153,60.0,-7.079146862030029,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1346435546875,0.0,0.0,9.49965324252844e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0389404296875,0.0,0.0,0.0001000359116005,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1204833984375,0.0,0.0,7.388619269477203e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1109619140625,0.0,0.0,0.0001000359261524,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.15142822265625,0.0,0.0,0.000474527303595,283.8966064453125,294.1499938964844,273.0122985839844,271.8607788085937,272.47467041015625,272.9447631835937,283.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.2876931156429245e-09,0.0010121674276888,-0.0181443598121404,0.0,0.0,0.0,-0.0084256380796432,60.0,-7.070733070373535,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1277770996094,0.0,0.0,9.500945452600718e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.03326416015625,0.0,0.0,0.0001000495176413,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1138000488281,0.0,0.0,7.389624079223722e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044006347656,0.0,0.0,0.0001000495321932,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.14434814453125,0.0,0.0,0.0004745918267872,283.8910827636719,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.96539306640625,283.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303793125856828e-09,0.0010123050305992,-0.018186530098319,0.0,0.0,0.0,-0.0084336195141077,60.0,-7.053945064544678,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1277770996094,0.0,0.0,9.500945452600718e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.03326416015625,0.0,0.0,0.0001000495176413,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1138000488281,0.0,0.0,7.389624079223722e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1044006347656,0.0,0.0,0.0001000495321932,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.14434814453125,0.0,0.0,0.0004745918267872,283.8910827636719,294.1499938964844,273.03253173828125,271.8736877441406,272.48455810546875,272.96539306640625,283.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303793125856828e-09,0.0010123050305992,-0.018186530098319,0.0,0.0,0.0,-0.0084336195141077,60.0,-7.053945064544678,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12091064453125,0.0,0.0,9.50215253396891e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.027587890625,0.0,0.0,0.0001000622287392,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.10711669921875,0.0,0.0,7.390563405351713e-05,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09783935546875,0.0,0.0,0.0001000622432911,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.0,0.0,0.0004746521590277,283.8855285644531,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,283.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124410036951,7.318840200554177e-09,0.0010124337859451,-0.0182259399443864,0.0,0.0,0.0,-0.0084410794079303,60.0,-7.0372090339660645,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12091064453125,0.0,0.0,9.50215253396891e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.027587890625,0.0,0.0,0.0001000622287392,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.10711669921875,0.0,0.0,7.390563405351713e-05,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09783935546875,0.0,0.0,0.0001000622432911,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1372985839844,0.0,0.0,0.0004746521590277,283.8855285644531,294.1499938964844,273.0525817871094,271.8869934082031,272.49462890625,272.98590087890625,283.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124410036951,7.318840200554177e-09,0.0010124337859451,-0.0182259399443864,0.0,0.0,0.0,-0.0084410794079303,60.0,-7.0372090339660645,-0.0,-6.988742740077214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.11407470703125,0.0,0.0,9.503262117505074e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0219116210937,0.0,0.0,0.0001000739139271,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1004333496094,0.0,0.0,7.391426333924755e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912780761719,0.0,0.0,0.0001000739284791,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302490234375,0.0,0.0,0.0004747075727209,283.8800048828125,294.1499938964844,273.072509765625,271.9007263183594,272.5048522949219,273.0063171386719,283.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326642535676e-09,0.0010125519474968,-0.0182621479034423,0.0,0.0,0.0,-0.0084479320794343,60.0,-7.02052640914917,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.11407470703125,0.0,0.0,9.503262117505074e-05,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0219116210937,0.0,0.0,0.0001000739139271,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1004333496094,0.0,0.0,7.391426333924755e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0912780761719,0.0,0.0,0.0001000739284791,291.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1302490234375,0.0,0.0,0.0004747075727209,283.8800048828125,294.1499938964844,273.072509765625,271.9007263183594,272.5048522949219,273.0063171386719,283.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326642535676e-09,0.0010125519474968,-0.0182621479034423,0.0,0.0,0.0,-0.0084479320794343,60.0,-7.02052640914917,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10723876953125,0.0,0.0,9.504256740910932e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0,0.0001000843913061,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0937805175781,0.0,0.0,7.392199768219143e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0847473144531,0.0,0.0,0.000100084405858,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1231994628906,0.0,0.0,0.0004747572529595,283.8744506835937,294.1499938964844,273.0922241210937,271.9149780273437,272.5152587890625,273.026611328125,283.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345064112485033e-09,0.001012658001855,-0.0182946249842643,0.0,0.0,0.0,-0.0084540797397494,60.0,-7.003902435302734,-0.0,-6.991839285319656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10723876953125,0.0,0.0,9.504256740910932e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0,0.0001000843913061,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0937805175781,0.0,0.0,7.392199768219143e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0847473144531,0.0,0.0,0.000100084405858,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1231994628906,0.0,0.0,0.0004747572529595,283.8744506835937,294.1499938964844,273.0922241210937,271.9149780273437,272.5152587890625,273.026611328125,283.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345064112485033e-09,0.001012658001855,-0.0182946249842643,0.0,0.0,0.0,-0.0084540797397494,60.0,-7.003902435302734,-0.0,-6.991839285319656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10382080078125,0.0,0.0,9.504707850283012e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0133972167969,0.0,0.0,0.0001000891425064,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0904541015625,0.0,0.0,7.392550469376147e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0814514160156,0.0,0.0,0.0001000891570583,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11968994140625,0.0,0.0,0.0004747797793243,283.8716735839844,294.1499938964844,273.1019897460937,271.9223022460937,272.5205383300781,273.03668212890625,283.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350684061435686e-09,0.0010127060813829,-0.0183093454688787,0.0,0.0,0.0,-0.0084568653255701,60.0,-6.995614528656006,-0.0,-6.992502932234856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1004333496094,0.0,0.0,9.505129128228872e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.01055908203125,0.0,0.0,0.0001000935735646,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0871276855469,0.0,0.0,7.392877887468785e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.07818603515625,0.0,0.0,0.0001000935881165,291.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1161804199219,0.0,0.0,0.0004748008213937,283.8689270019531,294.1499938964844,273.1116943359375,271.9297790527344,272.5258483886719,273.0467224121094,283.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355930087271645e-09,0.0010127509012818,-0.0183230843394994,0.0,0.0,0.0,-0.0084594655781984,60.0,-6.987342834472656,-0.0,-6.993122525500439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0936279296875,0.0,0.0,9.505877824267372e-05,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0001001014607027,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,7.393460691673681e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716552734375,0.0,0.0,0.0001001014752546,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.10919189453125,0.0,0.0,0.0004748382198158,283.8633728027344,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,283.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365263954284273e-09,0.0010128307621926,-0.0183475315570831,0.0,0.0,0.0,-0.0084640933200716,60.0,-6.970853805541992,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0936279296875,0.0,0.0,9.505877824267372e-05,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0048828125,0.0,0.0,0.0001001014607027,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0804748535156,0.0,0.0,7.393460691673681e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0716552734375,0.0,0.0,0.0001001014752546,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.10919189453125,0.0,0.0,0.0004748382198158,283.8633728027344,294.1499938964844,273.1309814453125,271.9451599121094,272.5365905761719,273.0666809082031,283.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365263954284273e-09,0.0010128307621926,-0.0183475315570831,0.0,0.0,0.0,-0.0084640933200716,60.0,-6.970853805541992,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0868225097656,0.0,0.0,9.506561036687344e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.99920654296875,0.0,0.0,0.0001001086566247,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0738525390625,0.0,0.0,7.393992564175278e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0651550292969,0.0,0.0,0.0001001086711767,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1022033691406,0.0,0.0,0.0004748723877128,283.8578186035156,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,283.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129109723493,7.373782917596827e-09,0.0010129035217687,-0.0183698441833257,0.0,0.0,0.0,-0.0084683168679475,60.0,-6.954492092132568,-0.0,-6.99523070579744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0868225097656,0.0,0.0,9.506561036687344e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.99920654296875,0.0,0.0,0.0001001086566247,291.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0738525390625,0.0,0.0,7.393992564175278e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0651550292969,0.0,0.0,0.0001001086711767,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1022033691406,0.0,0.0,0.0004748723877128,283.8578186035156,294.1499938964844,273.1499938964844,271.9612121582031,272.5474853515625,273.08642578125,283.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129109723493,7.373782917596827e-09,0.0010129035217687,-0.0183698441833257,0.0,0.0,0.0,-0.0084683168679475,60.0,-6.954492092132568,-0.0,-6.99523070579744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0800476074219,0.0,0.0,9.507391951046884e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9935302734375,0.0,0.0,0.0001001174096018,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672302246094,0.0,0.0,7.394638669211417e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586242675781,0.0,0.0,0.0001001174241537,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09521484375,0.0,0.0,0.000474913889775,283.85223388671875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584716796875,273.10595703125,283.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.384138189792111e-09,0.0010129921138286,-0.0183969661593437,0.0,0.0,0.0,-0.0084734503179788,60.0,-6.938368320465088,-0.0,-6.996454260388418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0800476074219,0.0,0.0,9.507391951046884e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9935302734375,0.0,0.0,0.0001001174096018,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0672302246094,0.0,0.0,7.394638669211417e-05,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586242675781,0.0,0.0,0.0001001174241537,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09521484375,0.0,0.0,0.000474913889775,283.85223388671875,294.1499938964844,273.1685485839844,271.9773864746094,272.5584716796875,273.10595703125,283.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.384138189792111e-09,0.0010129921138286,-0.0183969661593437,0.0,0.0,0.0,-0.0084734503179788,60.0,-6.938368320465088,-0.0,-6.996454260388418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732727050781,0.0,0.0,9.50886751525104e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878234863281,0.0,0.0,0.0001001329437713,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0606384277344,0.0,0.0,7.395786087727174e-05,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0001001329583232,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0882568359375,0.0,0.0,0.0004749875806737,283.8466796875,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.4025203744554355e-09,0.0010131492745131,-0.0184451136738061,0.0,0.0,0.0,-0.0084825623780488,60.0,-6.923011302947998,-0.0,-6.998625678988901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0732727050781,0.0,0.0,9.50886751525104e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878234863281,0.0,0.0,0.0001001329437713,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0606384277344,0.0,0.0,7.395786087727174e-05,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0521240234375,0.0,0.0,0.0001001329583232,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0882568359375,0.0,0.0,0.0004749875806737,283.8466796875,294.1499938964844,273.1864318847656,271.9931335449219,272.56964111328125,273.1251220703125,283.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131566086784,7.4025203744554355e-09,0.0010131492745131,-0.0184451136738061,0.0,0.0,0.0,-0.0084825623780488,60.0,-6.923011302947998,-0.0,-6.998625678988901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
