time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792300,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06988525390625,0.0,0.0,9.509819938102736e-05,291.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9849853515625,0.0,0.0,0.0001001429700409,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0573425292969,0.0,0.0,7.396526780212298e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04888916015625,0.0,0.0,0.0001001429845928,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08477783203125,0.0,0.0,0.0004750351363327,283.8439025878906,294.1499938964844,273.1950988769531,272.0008239746094,272.57525634765625,273.1345520019531,283.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414386882231838e-09,0.0010132507886737,-0.0184761919081211,0.0,0.0,0.0,-0.0084884455427527,60.0,-6.915668487548828,-0.0,-7.000027579806557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665283203125,0.0,0.0,9.510903328191488e-05,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9821472167969,0.0,0.0,0.0001001543787424,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.05401611328125,0.0,0.0,7.39736933610402e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.045654296875,0.0,0.0,0.0001001543932943,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.081298828125,0.0,0.0,0.0004750892694573,283.84112548828125,294.1499938964844,273.2035522460937,272.00836181640625,272.58087158203125,273.14385986328125,283.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-6.908541679382324,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05975341796875,0.0,0.0,9.513483382761478e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9764709472656,0.0,0.0,0.0001001815471681,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,7.399376045214012e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0391540527344,0.0,0.0,0.00010018156172,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0743713378906,0.0,0.0,0.0004752181412186,283.8355407714844,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,283.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.018595740199089,0.0,0.0,0.0,-0.0085110729560256,60.0,-6.894972324371338,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05975341796875,0.0,0.0,9.513483382761478e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9764709472656,0.0,0.0,0.0001001815471681,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.04742431640625,0.0,0.0,7.399376045214012e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0391540527344,0.0,0.0,0.00010018156172,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0743713378906,0.0,0.0,0.0004752181412186,283.8355407714844,294.1499938964844,273.2198486328125,272.02301025390625,272.5922241210937,273.1621398925781,283.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460030815309437e-09,0.0010136410128325,-0.018595740199089,0.0,0.0,0.0,-0.0085110729560256,60.0,-6.894972324371338,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05303955078125,0.0,0.0,9.516529826214536e-05,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,0.0001002136341412,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0408630371094,0.0,0.0,7.401745824608952e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326843261719,0.0,0.0,0.0001002136486931,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06744384765625,0.0,0.0,0.0004753703542519,283.8299560546875,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,283.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497997778216359e-09,0.001013965695165,-0.018695181235671,0.0,0.0,0.0,-0.0085298949852585,60.0,-6.88236141204834,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.05303955078125,0.0,0.0,9.516529826214536e-05,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,0.0001002136341412,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0408630371094,0.0,0.0,7.401745824608952e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0326843261719,0.0,0.0,0.0001002136486931,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06744384765625,0.0,0.0,0.0004753703542519,283.8299560546875,294.1499938964844,273.2352600097656,272.0370178222656,272.6036682128906,273.1798095703125,283.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497997778216359e-09,0.001013965695165,-0.018695181235671,0.0,0.0,0.0,-0.0085298949852585,60.0,-6.88236141204834,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0462951660156,0.0,0.0,9.520128514850512e-05,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,0.0001002515273285,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0342712402344,0.0,0.0,7.404544157907367e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262145996094,0.0,0.0,0.0001002515418804,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.060546875,0.0,0.0,0.000475550070405,283.8243713378906,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,283.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542830360307562e-09,0.0010143489344045,-0.0188126005232334,0.0,0.0,0.0,-0.0085521200671792,60.0,-6.8708176612854,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0462951660156,0.0,0.0,9.520128514850512e-05,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,0.0001002515273285,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0342712402344,0.0,0.0,7.404544157907367e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262145996094,0.0,0.0,0.0001002515418804,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.060546875,0.0,0.0,0.000475550070405,283.8243713378906,294.1499938964844,273.2497253417969,272.0502624511719,272.6151428222656,273.19677734375,283.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542830360307562e-09,0.0010143489344045,-0.0188126005232334,0.0,0.0,0.0,-0.0085521200671792,60.0,-6.8708176612854,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0395812988281,0.0,0.0,9.524168126517908e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9593811035156,0.0,0.0,0.0001002940698526,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0277099609375,0.0,0.0,7.407686644000933e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0197448730469,0.0,0.0,0.0001002940771286,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0536499023437,0.0,0.0,0.0004757518763653,283.8187866210937,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,283.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-6.860217094421387,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0395812988281,0.0,0.0,9.524168126517908e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9593811035156,0.0,0.0,0.0001002940698526,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0277099609375,0.0,0.0,7.407686644000933e-05,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0197448730469,0.0,0.0,0.0001002940771286,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0536499023437,0.0,0.0,0.0004757518763653,283.8187866210937,294.1499938964844,273.26318359375,272.0627136230469,272.6266784667969,273.2130432128906,283.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-6.860217094421387,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0362243652344,0.0,0.0,9.526372741675004e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95654296875,0.0,0.0,0.0001003172801574,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0244445800781,0.0,0.0,7.409400859614834e-05,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0165100097656,0.0,0.0,0.0001003172947093,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502014160156,0.0,0.0,0.0004758620052598,283.8160095214844,294.1499938964844,273.26953125,272.0686340332031,272.6324768066406,273.22088623046875,283.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620631237159614e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-6.855319976806641,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0328674316406,0.0,0.0,9.528702503303066e-05,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95367431640625,0.0,0.0,0.0001003418219625,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0211486816406,0.0,0.0,7.411213300656527e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0132751464844,0.0,0.0,0.0001003418292384,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0467529296875,0.0,0.0,0.0004759783914778,283.8132019042969,294.1499938964844,273.2756042480469,272.0743103027344,272.63824462890625,273.2284851074219,283.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-6.850705623626709,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,9.533709089737386e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.947998046875,0.0,0.0,0.0001003945362754,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146179199219,0.0,0.0,7.415107393171638e-05,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0068359375,0.0,0.0,0.0001003945508273,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0398864746094,0.0,0.0,0.0004762284515891,283.8076171875,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,283.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-6.842329502105713,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,9.533709089737386e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.947998046875,0.0,0.0,0.0001003945362754,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0146179199219,0.0,0.0,7.415107393171638e-05,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0068359375,0.0,0.0,0.0001003945508273,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0398864746094,0.0,0.0,0.0004762284515891,283.8076171875,294.1499938964844,273.286865234375,272.0849304199219,272.6498107910156,273.2430114746094,283.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-6.842329502105713,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195007324219,0.0,0.0,9.539126767776906e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422912597656,0.0,0.0,0.000100451587059,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.008056640625,0.0,0.0,7.419320900226012e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003967285156,0.0,0.0,0.0001004516016109,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0004764990881085,283.802001953125,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,283.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325577467679,0.0,0.0,0.0,-0.0086694676429033,60.0,-6.8349809646606445,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0195007324219,0.0,0.0,9.539126767776906e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422912597656,0.0,0.0,0.000100451587059,291.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.008056640625,0.0,0.0,7.419320900226012e-05,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0003967285156,0.0,0.0,0.0001004516016109,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.03302001953125,0.0,0.0,0.0004764990881085,283.802001953125,294.1499938964844,273.2969055175781,272.09454345703125,272.661376953125,273.2566223144531,283.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779540567298682e-09,0.0010163730476051,-0.0194325577467679,0.0,0.0,0.0,-0.0086694676429033,60.0,-6.8349809646606445,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0128173828125,0.0,0.0,9.54493589233607e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,0.0001005127633106,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00152587890625,0.0,0.0,7.42383926990442e-05,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99395751953125,0.0,0.0,0.0001005127778626,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,0.000476789282402,283.7964172363281,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,283.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-6.828850269317627,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0128173828125,0.0,0.0,9.54493589233607e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,0.0001005127633106,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00152587890625,0.0,0.0,7.42383926990442e-05,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99395751953125,0.0,0.0,0.0001005127778626,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.02618408203125,0.0,0.0,0.000476789282402,283.7964172363281,294.1499938964844,273.30572509765625,272.10308837890625,272.6728820800781,273.26910400390625,283.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221228688955,0.0,0.0,0.0,-0.0087053496390581,60.0,-6.828850269317627,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.55112700466998e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308776855469,0.0,0.0,0.0001005779558909,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949951171875,0.0,0.0,7.428654498653486e-05,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9875183105469,0.0,0.0,0.0001005779704428,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.01934814453125,0.0,0.0,0.0004770985397044,283.7908020019531,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,283.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905741064942e-09,0.0010176515206694,-0.0198241379112005,0.0,0.0,0.0,-0.0087435888126492,60.0,-6.8239593505859375,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.55112700466998e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9308776855469,0.0,0.0,0.0001005779558909,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949951171875,0.0,0.0,7.428654498653486e-05,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9875183105469,0.0,0.0,0.0001005779704428,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.01934814453125,0.0,0.0,0.0004770985397044,283.7908020019531,294.1499938964844,273.3132019042969,272.1104431152344,272.684326171875,273.2803649902344,283.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905741064942e-09,0.0010176515206694,-0.0198241379112005,0.0,0.0,0.0,-0.0087435888126492,60.0,-6.8239593505859375,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028076171875,0.0,0.0,9.554316784488036e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280090332031,0.0,0.0,0.0001006115417112,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9917297363281,0.0,0.0,7.431134872604162e-05,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9843139648437,0.0,0.0,0.0001006115562631,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01593017578125,0.0,0.0,0.0004772578540723,283.7879943847656,294.1499938964844,273.3164367675781,272.1136474609375,272.6900329589844,273.2856140136719,283.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282113462686,0.0,0.0,0.0,-0.00876328907907,60.0,-6.821874141693115,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994812011719,0.0,0.0,9.55759605858475e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9251403808594,0.0,0.0,0.000100646080682,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.98846435546875,0.0,0.0,7.433685823343694e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9810791015625,0.0,0.0,0.0001006460952339,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.01251220703125,0.0,0.0,0.000477421679534,283.7851867675781,294.1499938964844,273.3193054199219,272.1165466308594,272.6957092285156,273.2904968261719,283.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-6.820121765136719,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928283691406,0.0,0.0,9.564330684952438e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91943359375,0.0,0.0,0.0001007169994409,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,7.438923785230145e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97467041015625,0.0,0.0,0.0001007170067168,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00567626953125,0.0,0.0,0.0004777580907102,283.7795715332031,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,283.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-6.8175368309021,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928283691406,0.0,0.0,9.564330684952438e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91943359375,0.0,0.0,0.0001007169994409,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,7.438923785230145e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97467041015625,0.0,0.0,0.0001007170067168,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.00567626953125,0.0,0.0,0.0004777580907102,283.7795715332031,294.1499938964844,273.3239440917969,272.1213684082031,272.7069702148437,273.2992248535156,283.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093565817546278e-09,0.001019058167003,-0.0202549714595079,0.0,0.0,0.0,-0.0088251428678631,60.0,-6.8175368309021,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9861755371094,0.0,0.0,9.571234113536776e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9137268066406,0.0,0.0,0.0001007897008094,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754638671875,0.0,0.0,7.444293441949412e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.96826171875,0.0,0.0,0.0001007897080853,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9988708496094,0.0,0.0,0.0004781029419973,283.77392578125,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,283.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-6.816071510314941,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9861755371094,0.0,0.0,9.571234113536776e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9137268066406,0.0,0.0,0.0001007897008094,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754638671875,0.0,0.0,7.444293441949412e-05,290.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.96826171875,0.0,0.0,0.0001007897080853,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9988708496094,0.0,0.0,0.0004781029419973,283.77392578125,294.1499938964844,273.3270874023437,272.12481689453125,272.7181091308594,273.3066711425781,283.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-6.816071510314941,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.0,0.0,9.578242315910757e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079895019531,0.0,0.0,0.0001008635008474,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96893310546875,0.0,0.0,7.449744589393958e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9618225097656,0.0,0.0,0.0001008635081234,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9920654296875,0.0,0.0,0.00047845300287,283.768310546875,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,283.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-6.815879821777344,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.0,0.0,9.578242315910757e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079895019531,0.0,0.0,0.0001008635008474,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96893310546875,0.0,0.0,7.449744589393958e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9618225097656,0.0,0.0,0.0001008635081234,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9920654296875,0.0,0.0,0.00047845300287,283.768310546875,294.1499938964844,273.3286437988281,272.1268005371094,272.72906494140625,273.3125305175781,283.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-6.815879821777344,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.972900390625,0.0,0.0,9.585270163370296e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022521972656,0.0,0.0,0.0001009375046123,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9624328613281,0.0,0.0,7.455210288753733e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9554138183594,0.0,0.0,0.0001009375191642,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852905273437,0.0,0.0,0.000478804053273,283.7626647949219,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,283.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-6.816726207733154,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.972900390625,0.0,0.0,9.585270163370296e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022521972656,0.0,0.0,0.0001009375046123,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9624328613281,0.0,0.0,7.455210288753733e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9554138183594,0.0,0.0,0.0001009375191642,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852905273437,0.0,0.0,0.000478804053273,283.7626647949219,294.1499938964844,273.3285827636719,272.12725830078125,272.7398376464844,273.3169860839844,283.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-6.816726207733154,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9695739746094,0.0,0.0,9.588767716195434e-05,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8993835449219,0.0,0.0,0.0001009743355098,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9591979980469,0.0,0.0,7.457930769305676e-05,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95220947265625,0.0,0.0,0.0001009743500617,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819030761719,0.0,0.0,0.0004789787635672,283.7598571777344,294.1499938964844,273.3279113769531,272.1268920898437,272.74517822265625,273.31866455078125,283.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-6.817570209503174,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662780761719,0.0,0.0,9.5922288892325e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89654541015625,0.0,0.0,0.0001010107880574,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9559631347656,0.0,0.0,7.460622873622924e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94903564453125,0.0,0.0,0.0001010107953334,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.978515625,0.0,0.0,0.000479151669424,283.75701904296875,294.1499938964844,273.3268127441406,272.1260986328125,272.7504272460937,273.31988525390625,283.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441164212058538e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-6.818716526031494,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95965576171875,0.0,0.0,9.598991891834884e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,0.0001010819978546,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.949462890625,0.0,0.0,7.465882663382217e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,0.0001010820051305,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,0.0004794894775841,283.7514038085937,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,283.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-6.821940898895264,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.95965576171875,0.0,0.0,9.598991891834884e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,0.0001010819978546,290.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.949462890625,0.0,0.0,7.465882663382217e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,0.0001010820051305,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,0.0004794894775841,283.7514038085937,294.1499938964844,273.3232727050781,272.123291015625,272.7607727050781,273.32098388671875,283.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-6.821940898895264,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9530639648437,0.0,0.0,9.605541708879171e-05,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0001011509666568,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9429931640625,0.0,0.0,7.470976561307907e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93621826171875,0.0,0.0,0.0001011509812087,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0004798166628461,283.7457580566406,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,283.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-6.826117515563965,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9530639648437,0.0,0.0,9.605541708879171e-05,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88507080078125,0.0,0.0,0.0001011509666568,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9429931640625,0.0,0.0,7.470976561307907e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93621826171875,0.0,0.0,0.0001011509812087,291.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649658203125,0.0,0.0,0.0004798166628461,283.7457580566406,294.1499938964844,273.3179016113281,272.1187438964844,272.7708435058594,273.320556640625,283.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027091045438e-09,0.0010234487708657,-0.0215996075421571,0.0,0.0,0.0,-0.0090796872973442,60.0,-6.826117515563965,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9464416503906,0.0,0.0,9.611705900169908e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8793334960937,0.0,0.0,0.0001012158827506,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,7.475771417375654e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9298400878906,0.0,0.0,0.0001012158973026,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9582214355469,0.0,0.0,0.0004801245813723,283.7400817871094,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,283.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683833208067426e-09,0.0010241055861115,-0.0218007359653711,0.0,0.0,0.0,-0.0091177634894847,60.0,-6.831573963165283,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9464416503906,0.0,0.0,9.611705900169908e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8793334960937,0.0,0.0,0.0001012158827506,290.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,7.475771417375654e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9298400878906,0.0,0.0,0.0001012158973026,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9582214355469,0.0,0.0,0.0004801245813723,283.7400817871094,294.1499938964844,273.3106384277344,272.11236572265625,272.7806091308594,273.3180847167969,283.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683833208067426e-09,0.0010241055861115,-0.0218007359653711,0.0,0.0,0.0,-0.0091177634894847,60.0,-6.831573963165283,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,9.617540490580724e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87359619140625,0.0,0.0,0.0001012773282127,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300537109375,0.0,0.0,7.48030943213962e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9234619140625,0.0,0.0,0.0001012773354887,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95147705078125,0.0,0.0,0.0004804160271305,283.73443603515625,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,283.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-6.837982654571533,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
