time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794640,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,9.617540490580724e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87359619140625,0.0,0.0,0.0001012773282127,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300537109375,0.0,0.0,7.48030943213962e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9234619140625,0.0,0.0,0.0001012773354887,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95147705078125,0.0,0.0,0.0004804160271305,283.73443603515625,294.1499938964844,273.30145263671875,272.1040954589844,272.7900695800781,273.3138732910156,283.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-6.837982654571533,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365539550781,0.0,0.0,9.620275523047894e-05,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706970214844,0.0,0.0,0.0001013061264529,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.92681884765625,0.0,0.0,7.482436922146007e-05,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202575683594,0.0,0.0,0.0001013061410048,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9481201171875,0.0,0.0,0.0004805526405107,283.73162841796875,294.1499938964844,273.29608154296875,272.0992126464844,272.7946472167969,273.31103515625,283.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790606464970097e-09,0.0010250185150653,-0.0220803320407867,0.0,0.0,0.0,-0.009170695208013,60.0,-6.841630458831787,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9332580566406,0.0,0.0,9.622890502214432e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8678283691406,0.0,0.0,0.0001013336659525,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.923583984375,0.0,0.0,7.484470552299172e-05,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9170837402344,0.0,0.0,0.0001013336732285,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447326660156,0.0,0.0,0.0004806832585018,283.7287902832031,294.1499938964844,273.29022216796875,272.0938720703125,272.79913330078125,273.30767822265625,283.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823184849404697e-09,0.0010252970969304,-0.0221656430512666,0.0,0.0,0.0,-0.009186846204102,60.0,-6.84555196762085,-0.0,-7.16748260742861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9266967773437,0.0,0.0,9.627715917304158e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620910644531,0.0,0.0,0.0001013844739645,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171447753906,0.0,0.0,7.488223491236567e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91070556640625,0.0,0.0,0.0001013844885164,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9380187988281,0.0,0.0,0.0004809242964256,283.72314453125,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.29949951171875,283.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258201509714,8.883307422991038e-09,0.0010258113034069,-0.0223230756819248,0.0,0.0,0.0,-0.00921665225178,60.0,-6.854213714599609,-0.0,-7.174672589371768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9266967773437,0.0,0.0,9.627715917304158e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620910644531,0.0,0.0,0.0001013844739645,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171447753906,0.0,0.0,7.488223491236567e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91070556640625,0.0,0.0,0.0001013844885164,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9380187988281,0.0,0.0,0.0004809242964256,283.72314453125,294.1499938964844,273.2769470214844,272.08160400390625,272.8078308105469,273.29949951171875,283.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258201509714,8.883307422991038e-09,0.0010258113034069,-0.0223230756819248,0.0,0.0,0.0,-0.00921665225178,60.0,-6.854213714599609,-0.0,-7.174672589371768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9201354980469,0.0,0.0,9.631986904423684e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563537597656,0.0,0.0,0.0001014294466585,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91070556640625,0.0,0.0,7.491544965887442e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90435791015625,0.0,0.0,0.0001014294612105,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,0.0004811376275029,283.71746826171875,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.2892761230469,283.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262752184644,8.936519080293692e-09,0.0010262662544846,-0.022462410852313,0.0,0.0,0.0,-0.0092430310323834,60.0,-6.863969802856445,-0.0,-7.181039052284177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9201354980469,0.0,0.0,9.631986904423684e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563537597656,0.0,0.0,0.0001014294466585,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91070556640625,0.0,0.0,7.491544965887442e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90435791015625,0.0,0.0,0.0001014294612105,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,0.0004811376275029,283.71746826171875,294.1499938964844,273.2615051269531,272.0672302246094,272.8160705566406,273.2892761230469,283.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262752184644,8.936519080293692e-09,0.0010262662544846,-0.022462410852313,0.0,0.0,0.0,-0.0092430310323834,60.0,-6.863969802856445,-0.0,-7.181039052284177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.91357421875,0.0,0.0,9.635611058911309e-05,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8506164550781,0.0,0.0,0.0001014676236081,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042663574219,0.0,0.0,7.494364399462938e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89801025390625,0.0,0.0,0.0001014676308841,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,0.000481318711536,283.7118225097656,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2770080566406,283.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266614845022,8.981681176578604e-09,0.0010266525205224,-0.0225806701928377,0.0,0.0,0.0,-0.0092654200270771,60.0,-6.874794006347656,-0.0,-7.186445571960577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.91357421875,0.0,0.0,9.635611058911309e-05,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8506164550781,0.0,0.0,0.0001014676236081,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042663574219,0.0,0.0,7.494364399462938e-05,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89801025390625,0.0,0.0,0.0001014676308841,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,0.000481318711536,283.7118225097656,294.1499938964844,273.2438659667969,272.0506591796875,272.82391357421875,273.2770080566406,283.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266614845022,8.981681176578604e-09,0.0010266525205224,-0.0225806701928377,0.0,0.0,0.0,-0.0092654200270771,60.0,-6.874794006347656,-0.0,-7.186445571960577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90704345703125,0.0,0.0,9.638541814638302e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8448486328125,0.0,0.0,0.0001014984809444,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8978271484375,0.0,0.0,7.496643956983462e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.89166259765625,0.0,0.0,0.0001014984882203,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.0,0.0,0.0004814651038032,283.7061462402344,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2626037597656,283.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269738268107,9.018195967769316e-09,0.0010269647464156,-0.0226762816309928,0.0,0.0,0.0,-0.0092835221439599,60.0,-6.886733531951904,-0.0,-7.190817541413709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90704345703125,0.0,0.0,9.638541814638302e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8448486328125,0.0,0.0,0.0001014984809444,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8978271484375,0.0,0.0,7.496643956983462e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.89166259765625,0.0,0.0,0.0001014984882203,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.0,0.0,0.0004814651038032,283.7061462402344,294.1499938964844,273.22393798828125,272.0318603515625,272.83123779296875,273.2626037597656,283.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269738268107,9.018195967769316e-09,0.0010269647464156,-0.0226762816309928,0.0,0.0,0.0,-0.0092835221439599,60.0,-6.886733531951904,-0.0,-7.190817541413709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037475585937,0.0,0.0,9.639732888899744e-05,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.84197998046875,0.0,0.0,0.0001015110174193,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946228027344,0.0,0.0,7.497570186387748e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88848876953125,0.0,0.0,0.0001015110319713,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9145812988281,0.0,0.0,0.0004815245629288,283.70330810546875,294.1499938964844,273.213134765625,272.0216064453125,272.834716796875,273.2545471191406,283.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271006030961,9.033031211913569e-09,0.0010270916391164,-0.0227151270955801,0.0,0.0,0.0,-0.0092908767983317,60.0,-6.893131256103516,-0.0,-7.192594608795845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9004821777344,0.0,0.0,9.640721691539512e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.839111328125,0.0,0.0,0.0001015214365907,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89141845703125,0.0,0.0,7.498339255107567e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88531494140625,0.0,0.0,0.0001015214511426,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9112548828125,0.0,0.0,0.0004815739812329,283.70050048828125,294.1499938964844,273.20172119140625,272.0107421875,272.8380432128906,273.2459411621094,283.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360016557424e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-6.899791240692139,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939819335937,0.0,0.0,9.642024815548211e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8333740234375,0.0,0.0,0.0001015351517708,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,7.499352068407461e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87896728515625,0.0,0.0,0.0001015351663227,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.90460205078125,0.0,0.0,0.0004816390573978,283.69482421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269897460937,283.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061587924463764e-09,0.0010273358784615,-0.0227899029850959,0.0,0.0,0.0,-0.0093050338327884,60.0,-6.913975238800049,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939819335937,0.0,0.0,9.642024815548211e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8333740234375,0.0,0.0,0.0001015351517708,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,7.499352068407461e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87896728515625,0.0,0.0,0.0001015351663227,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.90460205078125,0.0,0.0,0.0004816390573978,283.69482421875,294.1499938964844,273.1770935058594,271.9872131347656,272.8442687988281,273.2269897460937,283.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061587924463764e-09,0.0010273358784615,-0.0227899029850959,0.0,0.0,0.0,-0.0093050338327884,60.0,-6.913975238800049,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.887451171875,0.0,0.0,9.642515215091409e-05,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82763671875,0.0,0.0,0.0001015403249766,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87860107421875,0.0,0.0,7.499734056182206e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0001015403322526,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.89794921875,0.0,0.0,0.0004816635919269,283.6891784667969,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.2058410644531,283.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.0677074737755e-09,0.001027388148941,-0.0228059254586696,0.0,0.0,0.0,-0.0093080671504139,60.0,-6.929194450378418,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.887451171875,0.0,0.0,9.642515215091409e-05,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82763671875,0.0,0.0,0.0001015403249766,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87860107421875,0.0,0.0,7.499734056182206e-05,290.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,0.0001015403322526,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.89794921875,0.0,0.0,0.0004816635919269,283.6891784667969,294.1499938964844,273.1499938964844,271.9612121582031,272.8499450683594,273.2058410644531,283.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.0677074737755e-09,0.001027388148941,-0.0228059254586696,0.0,0.0,0.0,-0.0093080671504139,60.0,-6.929194450378418,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8809509277344,0.0,0.0,9.641876386012882e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.0,0.0,0.0001015335947158,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,7.499237108277157e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8663330078125,0.0,0.0,0.0001015336019918,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8913269042969,0.0,0.0,0.0004816316650249,283.6835021972656,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822814941406,283.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-6.945761203765869,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8809509277344,0.0,0.0,9.641876386012882e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.0,0.0,0.0001015335947158,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,7.499237108277157e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8663330078125,0.0,0.0,0.0001015336019918,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8913269042969,0.0,0.0,0.0004816316650249,283.6835021972656,294.1499938964844,273.1194152832031,271.93170166015625,272.8550109863281,273.1822814941406,283.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-6.945761203765869,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744812011719,0.0,0.0,9.639978816267104e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.816162109375,0.0,0.0,0.0001015136076603,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658447265625,0.0,0.0,7.497760816477239e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86004638671875,0.0,0.0,0.0001015136149362,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847045898437,0.0,0.0,0.0004815368447452,283.6778564453125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.1557922363281,283.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.03610253288889e-09,0.0010271180653944,-0.0227231699973344,0.0,0.0,0.0,-0.0092923995107412,60.0,-6.964237689971924,-0.0,-7.192961959390233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744812011719,0.0,0.0,9.639978816267104e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.816162109375,0.0,0.0,0.0001015136076603,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658447265625,0.0,0.0,7.497760816477239e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86004638671875,0.0,0.0,0.0001015136149362,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847045898437,0.0,0.0,0.0004815368447452,283.6778564453125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594055175781,273.1557922363281,283.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271270293742,9.03610253288889e-09,0.0010271180653944,-0.0227231699973344,0.0,0.0,0.0,-0.0092923995107412,60.0,-6.964237689971924,-0.0,-7.192961959390233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8712158203125,0.0,0.0,9.638627670938148e-05,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81329345703125,0.0,0.0,0.0001014993831631,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8626708984375,0.0,0.0,7.496710895793512e-05,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8569030761719,0.0,0.0,0.000101499397715,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8813781738281,0.0,0.0,0.0004814693820662,283.675048828125,294.1499938964844,273.0655212402344,271.8794250488281,272.8612670898437,273.14117431640625,283.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-6.974299430847168,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86798095703125,0.0,0.0,9.636985487304628e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104248046875,0.0,0.0,0.0001014820954878,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594665527344,0.0,0.0,7.495433237636462e-05,290.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,0.0001014821027638,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,0.000481387367472,283.6722106933594,294.1499938964844,273.0455627441406,271.8599853515625,272.86297607421875,273.12579345703125,283.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998815914651459e-09,0.0010267992038279,-0.0226255357265472,0.0,0.0,0.0,-0.0092739155516028,60.0,-6.984811305999756,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8615417480469,0.0,0.0,9.632876026444136e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046875,0.0,0.0,0.0001014388180919,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531188964844,0.0,0.0,7.492236909456551e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.84747314453125,0.0,0.0,0.0001014388253679,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8714904785156,0.0,0.0,0.0004811820981558,283.66656494140625,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,282.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914755672216,0.0,0.0,0.0,-0.0092485351487994,60.0,-7.007261276245117,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8615417480469,0.0,0.0,9.632876026444136e-05,291.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046875,0.0,0.0,0.0001014388180919,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8531188964844,0.0,0.0,7.492236909456551e-05,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.84747314453125,0.0,0.0,0.0001014388253679,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8714904785156,0.0,0.0,0.0004811820981558,283.66656494140625,294.1499938964844,273.0028381347656,271.8183288574219,272.8657531738281,273.0924377441406,282.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947618646004685e-09,0.0010263614822179,-0.0224914755672216,0.0,0.0,0.0,-0.0092485351487994,60.0,-7.007261276245117,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551025390625,0.0,0.0,9.627779945731164e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989807128906,0.0,0.0,0.0001013851579045,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468017578125,0.0,0.0,7.488273695344105e-05,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412170410156,0.0,0.0,0.0001013851651805,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.86492919921875,0.0,0.0,0.0004809275269508,283.6609191894531,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,282.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884127211672421e-09,0.0010258185211569,-0.0223252214491367,0.0,0.0,0.0,-0.0092170592397451,60.0,-7.031404495239258,-0.0,-7.174770644269304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551025390625,0.0,0.0,9.627779945731164e-05,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989807128906,0.0,0.0,0.0001013851579045,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468017578125,0.0,0.0,7.488273695344105e-05,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412170410156,0.0,0.0,0.0001013851651805,291.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.86492919921875,0.0,0.0,0.0004809275269508,283.6609191894531,294.1499938964844,272.95660400390625,271.77313232421875,272.86773681640625,273.0559997558594,282.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884127211672421e-09,0.0010258185211569,-0.0223252214491367,0.0,0.0,0.0,-0.0092170592397451,60.0,-7.031404495239258,-0.0,-7.174770644269304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486633300781,0.0,0.0,9.621839853934944e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79327392578125,0.0,0.0,0.0001013226064969,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8404541015625,0.0,0.0,7.483653462259099e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349609375,0.0,0.0,0.0001013226137729,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583679199219,0.0,0.0,0.0004806308133993,283.6552734375,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.01617431640625,282.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-7.057272434234619,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486633300781,0.0,0.0,9.621839853934944e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79327392578125,0.0,0.0,0.0001013226064969,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8404541015625,0.0,0.0,7.483653462259099e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349609375,0.0,0.0,0.0001013226137729,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583679199219,0.0,0.0,0.0004806308133993,283.6552734375,294.1499938964844,272.9071350097656,271.7247619628906,272.8688049316406,273.01617431640625,282.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-7.057272434234619,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8422546386719,0.0,0.0,9.615031740395352e-05,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875671386719,0.0,0.0,0.0001012509092106,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83416748046875,0.0,0.0,7.478358020307496e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287048339844,0.0,0.0,0.0001012509164866,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8518371582031,0.0,0.0,0.0004802907060366,283.649658203125,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,282.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725295153055868e-09,0.0010244605364277,-0.0219093095511198,0.0,0.0,0.0,-0.0091383205726742,60.0,-7.08476448059082,-0.0,-7.155782810741584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8422546386719,0.0,0.0,9.615031740395352e-05,291.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875671386719,0.0,0.0,0.0001012509092106,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.83416748046875,0.0,0.0,7.478358020307496e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287048339844,0.0,0.0,0.0001012509164866,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8518371582031,0.0,0.0,0.0004802907060366,283.649658203125,294.1499938964844,272.8547058105469,271.67340087890625,272.86883544921875,272.972900390625,282.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725295153055868e-09,0.0010244605364277,-0.0219093095511198,0.0,0.0,0.0,-0.0091383205726742,60.0,-7.08476448059082,-0.0,-7.155782810741584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.83905029296875,0.0,0.0,9.61137266131118e-05,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,0.0001012123757391,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8309936523437,0.0,0.0,7.475511665688828e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255920410156,0.0,0.0,0.000101212383015,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485717773437,0.0,0.0,0.0004801079339813,283.6468505859375,294.1499938964844,272.82745361328125,271.6466979980469,272.8684997558594,272.9502258300781,282.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240793926641,8.67970495477266e-09,0.0010240706615149,-0.0217899251729249,0.0,0.0,0.0,-0.0091157192364335,60.0,-7.098977088928223,-0.0,-7.150337211214719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8358459472656,0.0,0.0,9.607522224541754e-05,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818603515625,0.0,0.0,0.0001011718341032,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8278503417969,0.0,0.0,7.472517609130591e-05,290.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8224792480469,0.0,0.0,0.0001011718413792,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8453063964844,0.0,0.0,0.0004799156158696,283.64404296875,294.1499938964844,272.799560546875,271.6193542480469,272.8678894042969,272.92681884765625,282.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631737991038335e-09,0.0010236605303362,-0.0216643158346414,0.0,0.0,0.0,-0.0090919397771358,60.0,-7.113534450531006,-0.0,-7.144610236764495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8294677734375,0.0,0.0,9.599357872502878e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7761535644531,0.0,0.0,0.0001010858541121,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82159423828125,0.0,0.0,7.466167153324932e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162841796875,0.0,0.0,0.0001010858613881,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388061523437,0.0,0.0,0.0004795077838934,283.638427734375,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,282.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530014916630081e-09,0.0010227906750515,-0.0213979370892047,0.0,0.0,0.0,-0.0090415114536881,60.0,-7.143515110015869,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8294677734375,0.0,0.0,9.599357872502878e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7761535644531,0.0,0.0,0.0001010858541121,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82159423828125,0.0,0.0,7.466167153324932e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162841796875,0.0,0.0,0.0001010858613881,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388061523437,0.0,0.0,0.0004795077838934,283.638427734375,294.1499938964844,272.74200439453125,271.5628967285156,272.865966796875,272.87811279296875,282.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530014916630081e-09,0.0010227906750515,-0.0213979370892047,0.0,0.0,0.0,-0.0090415114536881,60.0,-7.143515110015869,-0.0,-7.132472035209504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231201171875,0.0,0.0,9.590640547685324e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7704772949219,0.0,0.0,0.0001009940606309,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153381347656,0.0,0.0,7.459387416020036e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8100891113281,0.0,0.0,0.0001009940679068,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83233642578125,0.0,0.0,0.0004790723323822,283.6328125,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8268737792969,282.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421411124004408e-09,0.0010218620300292,-0.0211135353893041,0.0,0.0,0.0,-0.0089876726269721,60.0,-7.174628257751465,-0.0,-7.119524525478482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8231201171875,0.0,0.0,9.590640547685324e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7704772949219,0.0,0.0,0.0001009940606309,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153381347656,0.0,0.0,7.459387416020036e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8100891113281,0.0,0.0,0.0001009940679068,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83233642578125,0.0,0.0,0.0004790723323822,283.6328125,294.1499938964844,272.6822814941406,271.5043334960937,272.86297607421875,272.8268737792969,282.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218705283477,8.421411124004408e-09,0.0010218620300292,-0.0211135353893041,0.0,0.0,0.0,-0.0089876726269721,60.0,-7.174628257751465,-0.0,-7.119524525478482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8167724609375,0.0,0.0,9.581529593560845e-05,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648010253906,0.0,0.0,0.0001008981125778,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.80908203125,0.0,0.0,7.452300633303821e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8039245605469,0.0,0.0,0.0001008981198538,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82586669921875,0.0,0.0,0.0004786172066815,283.6272277832031,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7734680175781,282.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307893040182535e-09,0.0010208913590759,-0.0208162572234869,0.0,0.0,0.0,-0.0089313965290784,60.0,-7.206717014312744,-0.0,-7.106003607759703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8167724609375,0.0,0.0,9.581529593560845e-05,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648010253906,0.0,0.0,0.0001008981125778,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.80908203125,0.0,0.0,7.452300633303821e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8039245605469,0.0,0.0,0.0001008981198538,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82586669921875,0.0,0.0,0.0004786172066815,283.6272277832031,294.1499938964844,272.62066650390625,271.4438781738281,272.85894775390625,272.7734680175781,282.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307893040182535e-09,0.0010208913590759,-0.0208162572234869,0.0,0.0,0.0,-0.0089313965290784,60.0,-7.206717014312744,-0.0,-7.106003607759703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
