time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796980,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104553222656,0.0,0.0,9.572176350047812e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591247558594,0.0,0.0,0.0001007996252155,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028564453125,0.0,0.0,7.44502613088116e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.0,0.0,0.0001007996324915,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194274902344,0.0,0.0,0.000478150031995,283.6216125488281,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,282.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191367584231557e-09,0.0010198949603363,-0.0205111000686883,0.0,0.0,0.0,-0.0088736303150653,60.0,-7.23975944519043,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104553222656,0.0,0.0,9.572176350047812e-05,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591247558594,0.0,0.0,0.0001007996252155,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028564453125,0.0,0.0,7.44502613088116e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977600097656,0.0,0.0,0.0001007996324915,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194274902344,0.0,0.0,0.000478150031995,283.6216125488281,294.1499938964844,272.55743408203125,271.3818359375,272.8537902832031,272.71795654296875,282.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191367584231557e-09,0.0010198949603363,-0.0205111000686883,0.0,0.0,0.0,-0.0088736303150653,60.0,-7.23975944519043,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8072814941406,0.0,0.0,9.567460074322298e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7562866210937,0.0,0.0,0.0001007499522529,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,7.441357593052089e-05,290.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.794677734375,0.0,0.0,0.0001007499595289,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81622314453125,0.0,0.0,0.0004779144073836,283.61883544921875,294.1499938964844,272.5252990722656,271.3503112792969,272.850830078125,272.6895751953125,282.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132600370913678e-09,0.0010193925118073,-0.020357197150588,0.0,0.0,0.0,-0.0088444966822862,60.0,-7.256567001342773,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041381835937,0.0,0.0,9.562743071001024e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75347900390625,0.0,0.0,0.0001007002865662,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.0,0.0,7.437689055223018e-05,290.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7915954589844,0.0,0.0,0.0001007002938422,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8130187988281,0.0,0.0,0.0004776787827722,283.6160583496094,294.1499938964844,272.49285888671875,271.3184814453125,272.8476257324219,272.6607971191406,282.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073835822131059e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153639808297,60.0,-7.273571968078613,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978515625,0.0,0.0,9.553387644700706e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7478332519531,0.0,0.0,0.0001006017701001,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904357910156,0.0,0.0,7.430413097608835e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78546142578125,0.0,0.0,0.0001006017773761,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8066101074219,0.0,0.0,0.0004772114625666,283.6104736328125,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,282.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957280168113812e-09,0.0010178933152928,-0.0198980513960123,0.0,0.0,0.0,-0.0087575828656554,60.0,-7.308154106140137,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978515625,0.0,0.0,9.553387644700706e-05,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7478332519531,0.0,0.0,0.0001006017701001,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904357910156,0.0,0.0,7.430413097608835e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78546142578125,0.0,0.0,0.0001006017773761,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8066101074219,0.0,0.0,0.0004772114625666,283.6104736328125,294.1499938964844,272.4271850585937,271.2540588378906,272.84039306640625,272.6021423339844,282.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957280168113812e-09,0.0010178933152928,-0.0198980513960123,0.0,0.0,0.0,-0.0087575828656554,60.0,-7.308154106140137,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,9.544218482915312e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7421875,0.0,0.0,0.0001005052108666,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7842712402344,0.0,0.0,7.423281203955412e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.77935791015625,0.0,0.0,0.0001005052181426,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8002319335937,0.0,0.0,0.0004767534555867,283.6049194335937,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,282.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.008700949139893,60.0,-7.343382835388184,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,9.544218482915312e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7421875,0.0,0.0,0.0001005052108666,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7842712402344,0.0,0.0,7.423281203955412e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.77935791015625,0.0,0.0,0.0001005052181426,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8002319335937,0.0,0.0,0.0004767534555867,283.6049194335937,294.1499938964844,272.3607177734375,271.1889038085937,272.8321533203125,272.5422668457031,282.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843041771593562e-09,0.0010169164743274,-0.0195988658815622,0.0,0.0,0.0,-0.008700949139893,60.0,-7.343382835388184,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878112792969,0.0,0.0,9.538883750792591e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388000488281,0.0,0.0,0.0001004490331979,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7805480957031,0.0,0.0,7.419131725328043e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.77569580078125,0.0,0.0,0.0001004490404739,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964172363281,0.0,0.0,0.000476486980915,283.6015625,294.1499938964844,272.320556640625,271.1495361328125,272.8266906738281,272.5057373046875,282.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776576715912142e-09,0.0010163481347262,-0.019424794241786,0.0,0.0,0.0,-0.0086679998785257,60.0,-7.364846229553223,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7853088378906,0.0,0.0,9.535405115457252e-05,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7365417480469,0.0,0.0,0.0001004123987513,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781066894531,0.0,0.0,7.416425796691328e-05,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,0.0001004124060273,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7938537597656,0.0,0.0,0.0004763132019434,283.599365234375,294.1499938964844,272.293701171875,271.12322998046875,272.82281494140625,272.481201171875,282.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159852681681,7.733234497209196e-09,0.0010159774683415,-0.0193112809211015,0.0,0.0,0.0,-0.0086465133354067,60.0,-7.379258632659912,-0.0,-7.037753846361738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790832519531,0.0,0.0,9.5269650046248e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,0.0001003235229291,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7719421386719,0.0,0.0,7.409862155327573e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.0,0.0,0.000100323530205,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875061035156,0.0,0.0,0.0004758916038554,283.59381103515625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,282.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628084830457738e-09,0.0010150783928111,-0.0190358888357877,0.0,0.0,0.0,-0.0085943862795829,60.0,-7.415554046630859,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790832519531,0.0,0.0,9.5269650046248e-05,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,0.0001003235229291,290.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7719421386719,0.0,0.0,7.409862155327573e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76715087890625,0.0,0.0,0.000100323530205,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875061035156,0.0,0.0,0.0004758916038554,283.59381103515625,294.1499938964844,272.2264099121094,271.05731201171875,272.8125915527344,272.4193725585937,282.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628084830457738e-09,0.0010150783928111,-0.0190358888357877,0.0,0.0,0.0,-0.0085943862795829,60.0,-7.415554046630859,-0.0,-7.025301584917544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7759704589844,0.0,0.0,9.52291811699979e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281188964844,0.0,0.0,0.0001002809076453,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7688903808594,0.0,0.0,7.406714576063678e-05,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641296386719,0.0,0.0,0.0001002809149213,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78436279296875,0.0,0.0,0.000475689448649,283.5910339355469,294.1499938964844,272.1927795410156,271.0243530273437,272.8070373535156,272.3881530761719,282.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.57766560610662e-09,0.001014647190459,-0.0189038384705781,0.0,0.0,0.0,-0.0085693914443254,60.0,-7.433874607086182,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7728576660156,0.0,0.0,9.519013110548258e-05,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7253112792969,0.0,0.0,0.0001002397839329,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76580810546875,0.0,0.0,7.403676863759756e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,0.0001002397912088,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811889648437,0.0,0.0,0.0004754943947773,283.5882568359375,294.1499938964844,272.1591491699219,270.991455078125,272.8012390136719,272.3567810058594,282.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764037400484,0.0,0.0,0.0,-0.0085452701896429,60.0,-7.452264785766602,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666320800781,0.0,0.0,9.511558891972528e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196960449219,0.0,0.0,0.0001001612909021,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,7.397879380732775e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550354003906,0.0,0.0,0.0001001612981781,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7748718261719,0.0,0.0,0.0004751220403704,283.5827331542969,294.1499938964844,272.0921325683594,270.9258728027344,272.78887939453125,272.29376220703125,282.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145477157652e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-7.489166259765625,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666320800781,0.0,0.0,9.511558891972528e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7196960449219,0.0,0.0,0.0001001612909021,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,7.397879380732775e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550354003906,0.0,0.0,0.0001001612981781,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7748718261719,0.0,0.0,0.0004751220403704,283.5827331542969,294.1499938964844,272.0921325683594,270.9258728027344,272.78887939453125,272.29376220703125,282.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145477157652e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-7.489166259765625,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76043701171875,0.0,0.0,9.504453191766515e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.000100086464954,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75360107421875,0.0,0.0,7.392352563329041e-05,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489929199219,0.0,0.0,0.000100086464954,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7685852050781,0.0,0.0,0.0004747670900542,283.57720947265625,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,282.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610964103523e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-7.526030540466309,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.76043701171875,0.0,0.0,9.504453191766515e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7140808105469,0.0,0.0,0.000100086464954,290.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75360107421875,0.0,0.0,7.392352563329041e-05,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489929199219,0.0,0.0,0.000100086464954,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7685852050781,0.0,0.0,0.0004747670900542,283.57720947265625,294.1499938964844,272.0256652832031,270.86090087890625,272.7755432128906,272.23052978515625,282.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610964103523e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-7.526030540466309,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7542724609375,0.0,0.0,9.497551945969462e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70849609375,0.0,0.0,0.0001000137854134,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474975585937,0.0,0.0,7.386984361801296e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7429504394531,0.0,0.0,0.0001000137926894,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7622985839844,0.0,0.0,0.0004744223551824,283.5716857910156,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,282.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629964006033e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-7.562588691711426,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7542724609375,0.0,0.0,9.497551945969462e-05,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.70849609375,0.0,0.0,0.0001000137854134,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474975585937,0.0,0.0,7.386984361801296e-05,290.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7429504394531,0.0,0.0,0.0001000137926894,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7622985839844,0.0,0.0,0.0004744223551824,283.5716857910156,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,282.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261629964006033e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-7.562588691711426,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74810791015625,0.0,0.0,9.490796219324692e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7029113769531,0.0,0.0,9.994265565183014e-05,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414245605469,0.0,0.0,7.381730392808095e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369384765625,0.0,0.0,9.994266292778776e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75604248046875,0.0,0.0,0.0004740849253721,283.566162109375,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,282.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469285579718e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-7.598574161529541,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.74810791015625,0.0,0.0,9.490796219324692e-05,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7029113769531,0.0,0.0,9.994265565183014e-05,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414245605469,0.0,0.0,7.381730392808095e-05,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7369384765625,0.0,0.0,9.994266292778776e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75604248046875,0.0,0.0,0.0004740849253721,283.566162109375,294.1499938964844,271.8954162597656,270.7337951660156,272.74609375,272.1043395996094,282.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177469285579718e-09,0.0010112251620739,-0.0178556609898805,0.0,0.0,0.0,-0.0083709964528679,60.0,-7.598574161529541,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450256347656,0.0,0.0,9.487461647950111e-05,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7001037597656,0.0,0.0,9.990753460442647e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7384033203125,0.0,0.0,7.3791372415144e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7339172363281,0.0,0.0,9.990754188038407e-05,291.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528991699219,0.0,0.0,0.0004739183350466,283.5634155273437,294.1499938964844,271.8636169433594,270.70281982421875,272.7382202148437,272.0730285644531,282.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-7.616318702697754,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7419738769531,0.0,0.0,9.484173642704263e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.69732666015625,0.0,0.0,9.987290832214056e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7353515625,0.0,0.0,7.376579742413014e-05,290.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7309265136719,0.0,0.0,9.98729155980982e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497863769531,0.0,0.0,0.0004737540730275,283.5606689453125,294.1499938964844,271.8321838378906,270.67218017578125,272.7301025390625,272.0418701171875,282.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094956178121947e-09,0.0010105195688083,-0.0176395382732152,0.0,0.0,0.0,-0.0083300909027457,60.0,-7.633835792541504,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73583984375,0.0,0.0,9.477791900280864e-05,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917419433594,0.0,0.0,9.980570757761598e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.72930908203125,0.0,0.0,7.371616084128618e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.72491455078125,0.0,0.0,9.98057148535736e-05,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7435607910156,0.0,0.0,0.0004734352987725,283.55517578125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,282.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906754687428,60.0,-7.668061256408691,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73583984375,0.0,0.0,9.477791900280864e-05,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.6917419433594,0.0,0.0,9.980570757761598e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.72930908203125,0.0,0.0,7.371616084128618e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.72491455078125,0.0,0.0,9.98057148535736e-05,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7435607910156,0.0,0.0,0.0004734352987725,283.55517578125,294.1499938964844,271.77056884765625,270.6122436523437,272.7132568359375,271.980224609375,282.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906754687428,60.0,-7.668061256408691,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7297058105469,0.0,0.0,9.471702651353552e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6861877441406,0.0,0.0,9.974158456316218e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7232666015625,0.0,0.0,7.366879435721785e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.71893310546875,0.0,0.0,9.97415918391198e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373352050781,0.0,0.0,0.0004731311346404,283.5496826171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.9194641113281,282.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581798093286e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-7.701350688934326,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7297058105469,0.0,0.0,9.471702651353552e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6861877441406,0.0,0.0,9.974158456316218e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7232666015625,0.0,0.0,7.366879435721785e-05,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.71893310546875,0.0,0.0,9.97415918391198e-05,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373352050781,0.0,0.0,0.0004731311346404,283.5496826171875,294.1499938964844,271.7108459472656,270.55426025390625,272.6956787109375,271.9194641113281,282.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939581798093286e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-7.701350688934326,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236022949219,0.0,0.0,9.466194751439616e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6806335449219,0.0,0.0,9.968358062906192e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7172546386719,0.0,0.0,7.362596079474315e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7129821777344,0.0,0.0,9.968358790501952e-05,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73114013671875,0.0,0.0,0.0004728559870272,283.544189453125,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,282.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870962909744094e-09,0.001008604071103,-0.0170528329908847,0.0,0.0,0.0,-0.0082190474495291,60.0,-7.73352575302124,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7236022949219,0.0,0.0,9.466194751439616e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6806335449219,0.0,0.0,9.968358062906192e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7172546386719,0.0,0.0,7.362596079474315e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7129821777344,0.0,0.0,9.968358790501952e-05,291.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73114013671875,0.0,0.0,0.0004728559870272,283.544189453125,294.1499938964844,271.6532897949219,270.4984436035156,272.6773986816406,271.85986328125,282.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086110560223,6.870962909744094e-09,0.001008604071103,-0.0170528329908847,0.0,0.0,0.0,-0.0082190474495291,60.0,-7.73352575302124,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.717529296875,0.0,0.0,9.461335139349104e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6750793457031,0.0,0.0,9.963240881916136e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,7.358816219493747e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7070007324219,0.0,0.0,9.963241609511896e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7249755859375,0.0,0.0,0.0004726132610812,283.5387268066406,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,282.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810421560032864e-09,0.0010080864885821,-0.0168942529708147,0.0,0.0,0.0,-0.0081890346482396,60.0,-7.764549732208252,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.717529296875,0.0,0.0,9.461335139349104e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.6750793457031,0.0,0.0,9.963240881916136e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.71124267578125,0.0,0.0,7.358816219493747e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7070007324219,0.0,0.0,9.963241609511896e-05,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7249755859375,0.0,0.0,0.0004726132610812,283.5387268066406,294.1499938964844,271.59814453125,270.44512939453125,272.6584777832031,271.8016967773437,282.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810421560032864e-09,0.0010080864885821,-0.0168942529708147,0.0,0.0,0.0,-0.0081890346482396,60.0,-7.764549732208252,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7144775390625,0.0,0.0,9.459193825023247e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6723022460937,0.0,0.0,9.9609860626515e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7082214355469,0.0,0.0,7.35715075279586e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7040405273437,0.0,0.0,9.960986790247262e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72186279296875,0.0,0.0,0.0004725062754005,283.5359802246094,294.1499938964844,271.5715637207031,270.4194641113281,272.6487731933594,271.7731628417969,282.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783738903948233e-09,0.0010078583145514,-0.0168243627995252,0.0,0.0,0.0,-0.0081758070737123,60.0,-7.779626369476318,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.71142578125,0.0,0.0,9.457278792979196e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6695251464844,0.0,0.0,9.958969167200848e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7052307128906,0.0,0.0,7.355661364272237e-05,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7010803222656,0.0,0.0,9.95896989479661e-05,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7187805175781,0.0,0.0,0.0004724106402136,283.53326416015625,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7450866699219,282.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759883763862717e-09,0.0010076542384922,-0.016761876642704,0.0,0.0,0.0,-0.0081639811396598,60.0,-7.794383525848389,-0.0,-6.92290456072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70538330078125,0.0,0.0,9.454157407162712e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6639709472656,0.0,0.0,9.955682617146522e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6992492675781,0.0,0.0,7.353234104812145e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69512939453125,0.0,0.0,9.955683344742285e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7126159667969,0.0,0.0,0.0004722547309938,283.5277709960937,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903381347656,282.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210006449158755e-09,0.0010073217563331,-0.016660027205944,0.0,0.0,0.0,-0.0081447046250104,60.0,-7.822883129119873,-0.0,-6.918335770933481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.70538330078125,0.0,0.0,9.454157407162712e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6639709472656,0.0,0.0,9.955682617146522e-05,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6992492675781,0.0,0.0,7.353234104812145e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.69512939453125,0.0,0.0,9.955683344742285e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7126159667969,0.0,0.0,0.0004722547309938,283.5277709960937,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903381347656,282.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210006449158755e-09,0.0010073217563331,-0.016660027205944,0.0,0.0,0.0,-0.0081447046250104,60.0,-7.822883129119873,-0.0,-6.918335770933481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.0,0.050000000745058,9.451934602111578e-05,291.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.658447265625,0.0,0.050000000745058,9.953341213986278e-05,290.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.0,0.050000000745058,7.351504609687254e-05,290.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.0,0.050000000745058,9.95334194158204e-05,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.0,0.050000000745058,0.0004721436707768,283.5223083496094,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,282.8656921386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693300136362268e-09,0.0010070848511531,-0.0165874678641557,0.0,0.0,0.0,-0.0081309722736477,60.0,-7.850061416625977,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.0,0.050000000745058,9.451934602111578e-05,291.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.658447265625,0.0,0.050000000745058,9.953341213986278e-05,290.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6932678222656,0.0,0.050000000745058,7.351504609687254e-05,290.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.0,0.050000000745058,9.95334194158204e-05,291.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.0,0.050000000745058,0.0004721436707768,283.5223083496094,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,282.8656921386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693300136362268e-09,0.0010070848511531,-0.0165874678641557,0.0,0.0,0.0,-0.0081309722736477,60.0,-7.850061416625977,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1280212402344,0.6368761658668518,0.050000000745058,0.0408301874995231,291.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195678710937,0.6368761658668518,0.050000000745058,0.0429961532354354,290.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.12677001953125,0.6368761658668518,0.050000000745058,0.0317568108439445,290.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1259155273437,0.6368761658668518,0.050000000745058,0.0429961532354354,291.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1294860839844,0.6368761658668518,0.050000000745058,0.2039552330970764,283.0249938964844,291.1499938964844,271.42779541015625,270.2817687988281,284.96173095703125,287.737548828125,282.86590576171875,1.0,0.1097088456153869,0.1555864214897155,0.1555864214897155,1.0,1.0,-0.4350713491439819,0.0113260364159941,0.4237453043460846,-0.0974945127964019,0.0,0.0,0.0,10.19576644897461,60.0,414.571533203125,-0.0,12.27577304840088,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
