time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0535888671875,0.6335656046867371,0.050000000745058,0.0452289246022701,291.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0531311035156,0.6335656046867371,0.050000000745058,0.0476282350718975,290.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0534973144531,0.6335656046867371,0.050000000745058,0.0351780541241169,290.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.053466796875,0.6335656046867371,0.050000000745058,0.0476282350718975,291.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0536499023437,0.6335656046867371,0.050000000745058,0.2259278446435928,283.0697937011719,291.1499938964844,271.4056701660156,270.2616271972656,286.51190185546875,291.4055480957031,283.2961730957031,1.0,0.1210832521319389,0.3111728429794311,0.3111728429794311,1.0,1.0,-0.4819218516349792,0.0512803345918655,0.4306415021419525,-0.0691418126225471,0.0,0.0,0.0,12.524352073669434,60.0,921.5806274414062,-0.0,16.676231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.818207110776695e-21,-7.359065633953429e-21,2.5408583212283428e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,290.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0456732437014579,291.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0480961240828037,290.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.035523634403944,290.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0480961240828037,291.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.2281472980976104,283.8449401855469,291.1499938964844,271.3617858886719,270.2235412597656,284.57373046875,291.5270690917969,283.9410095214844,1.0,0.1405643671751022,0.6223456859588623,0.6223456859588623,1.0,1.0,-0.4866586625576019,0.1781165897846222,0.3085420727729797,0.0557098165154457,0.0,0.0,1.0,20.071720123291016,60.0,588.8082275390625,-0.0,23.174819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.979248046875,294.9485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,10807.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0043168365955352,0.0,-0.0,-0.0,0.0,0.0,0.0,4.634904598788125e-06,0.0189186856150627,-0.0189140494912862,0.0,0.0,0.0,0.0,0.4200552105903625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799440,290.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0456732437014579,291.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0480961240828037,290.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.035523634403944,290.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.0480961240828037,291.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.5722817778587341,0.050000000745058,0.2281472980976104,283.8449401855469,291.1499938964844,271.3617858886719,270.2235412597656,284.57373046875,291.5270690917969,283.9410095214844,1.0,0.1405643671751022,0.6223456859588623,0.6223456859588623,1.0,1.0,-0.4866586625576019,0.1781165897846222,0.3085420727729797,0.0557098165154457,0.0,0.0,1.0,20.071720123291016,60.0,588.8082275390625,-0.0,23.174819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.979248046875,294.9485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,10807.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0043168365955352,0.0,-0.0,-0.0,0.0,0.0,0.0,4.634904598788125e-06,0.0189186856150627,-0.0189140494912862,0.0,0.0,0.0,0.0,0.4200552105903625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799500,290.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.5502924919128418,0.050000000745058,0.0458104461431503,291.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.5502924919128418,0.050000000745058,0.0482406057417392,290.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.5502924919128418,0.050000000745058,0.0356303453445434,290.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.5502924919128418,0.050000000745058,0.0482406057417392,291.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91461181640625,0.5502924919128418,0.050000000745058,0.2288326621055603,283.91656494140625,291.1499938964844,271.3399963378906,270.2055358886719,283.41632080078125,291.5135192871094,283.8714294433594,1.0,0.1489582955837249,0.7779320478439331,0.7779320478439331,1.0,1.0,-0.4881205856800079,0.1992585062980651,0.2888620793819427,0.0762936994433403,0.0,0.0,1.0,23.739137649536133,60.0,98.01943969726562,-0.0,26.322378158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793701171875,294.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,14161.3388671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0080739874392747,0.0,-0.0,-0.0,0.0,0.0,0.0,6.073039457987761e-06,0.0470624938607215,-0.047056421637535,0.0,0.0,0.0,0.0,1.372441291809082,0.0,0.0,0.0,0.2352007925510406,4.0,0.0,1.0
799560,290.9263916015625,297.1499938964844,293.1499938964844,0.0008691045222803,-84.10381317138672,284.9139709472656,0.5333455204963684,0.050000000745058,0.0459414236247539,291.25494384765625,297.1499938964844,293.1499938964844,0.0006574079743586,-66.99260711669922,284.5768127441406,0.5333455204963684,0.050000000745058,0.0483785308897495,290.9236755371094,297.1499938964844,293.1499938964844,0.0004232654173392,-20.2842025756836,284.1829833984375,0.5333455204963684,0.050000000745058,0.0357322171330452,290.6904296875,297.1499938964844,293.1499938964844,0.0005083017749711,-48.97802734375,284.19989013671875,0.5333455204963684,0.050000000745058,0.0483785308897495,291.50054931640625,297.1499938964844,293.1499938964844,0.000528001692146,-251.1395721435547,284.3965759277344,0.5333455204963684,0.050000000745058,0.2294869273900985,283.7994079589844,291.1499938964844,271.3183288574219,270.188232421875,283.1768493652344,291.5029296875,283.7357482910156,1.0,0.1565170437097549,0.8217014074325562,0.8217014074325562,1.0,1.0,-0.4895162284374237,0.2025179266929626,0.286998301744461,0.0791046395897865,0.0,0.0,1.0,27.24105834960937,60.0,-113.14120483398438,-0.0,29.350366592407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,294.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16570.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0110447537153959,0.0,-0.0,-0.0,0.0,0.0,0.0,7.106079920049524e-06,0.0619922168552875,-0.0619851127266883,0.0,0.0,0.0,0.0,2.117511749267578,0.0,0.0,0.0,0.2526001930236816,4.0,0.0,1.0
799620,290.9282531738281,297.1499938964844,293.1499938964844,0.0021131103858351,-205.40028381347656,286.98260498046875,0.5102657079696655,0.050000000745058,0.0461802333593368,291.2491760253906,297.1499938964844,293.1499938964844,0.0017539439722895,-179.54197692871094,286.39337158203125,0.5102657079696655,0.050000000745058,0.0486300066113472,290.9265441894531,297.1499938964844,293.1499938964844,0.0017201624577865,-130.05519104003906,286.2921447753906,0.5102657079696655,0.050000000745058,0.0359179563820362,290.7001342773437,297.1499938964844,293.1499938964844,0.0022810148075222,-233.46632385253903,286.496826171875,0.5102657079696655,0.050000000745058,0.0486300066113472,291.497802734375,297.1499938964844,293.1499938964844,0.0014935247600078,-725.221435546875,285.9762268066406,0.5102657079696655,0.050000000745058,0.2306798249483108,283.6268920898437,291.1499938964844,271.2752990722656,270.15545654296875,283.0346374511719,291.4973449707031,283.5990295410156,1.0,0.1693461388349533,0.9092400074005128,0.9092400074005128,1.0,1.0,-0.4920609295368194,0.2062534540891647,0.2858074903488159,0.0820526927709579,0.0,0.0,1.0,33.6260986328125,60.0,-187.60943603515625,-0.0,34.91557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17807.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0165285281836986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.636885129613802e-06,0.0709422305226326,-0.0709345936775207,0.0,0.0,0.0,0.0,2.6060619354248047,0.0,0.0,0.0,0.2612131536006927,4.0,0.0,1.0
799680,290.9282531738281,297.1499938964844,293.1499938964844,0.0021131103858351,-205.40028381347656,286.98260498046875,0.5102657079696655,0.050000000745058,0.0461802333593368,291.2491760253906,297.1499938964844,293.1499938964844,0.0017539439722895,-179.54197692871094,286.39337158203125,0.5102657079696655,0.050000000745058,0.0486300066113472,290.9265441894531,297.1499938964844,293.1499938964844,0.0017201624577865,-130.05519104003906,286.2921447753906,0.5102657079696655,0.050000000745058,0.0359179563820362,290.7001342773437,297.1499938964844,293.1499938964844,0.0022810148075222,-233.46632385253903,286.496826171875,0.5102657079696655,0.050000000745058,0.0486300066113472,291.497802734375,297.1499938964844,293.1499938964844,0.0014935247600078,-725.221435546875,285.9762268066406,0.5102657079696655,0.050000000745058,0.2306798249483108,283.6268920898437,291.1499938964844,271.2752990722656,270.15545654296875,283.0346374511719,291.4973449707031,283.5990295410156,1.0,0.1693461388349533,0.9092400074005128,0.9092400074005128,1.0,1.0,-0.4920609295368194,0.2062534540891647,0.2858074903488159,0.0820526927709579,0.0,0.0,1.0,33.6260986328125,60.0,-187.60943603515625,-0.0,34.91557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17807.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0165285281836986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.636885129613802e-06,0.0709422305226326,-0.0709345936775207,0.0,0.0,0.0,0.0,2.6060619354248047,0.0,0.0,0.0,0.2612131536006927,4.0,0.0,1.0
799740,290.9489440917969,297.1499938964844,293.1499938964844,0.0031429673545062,-305.8858642578125,288.7032470703125,0.4960024356842041,0.050000000745058,0.0463841632008552,291.2571716308594,297.1499938964844,293.1499938964844,0.0026728126686066,-274.2987670898437,287.9218444824219,0.4960024356842041,0.050000000745058,0.0488447584211826,290.94403076171875,297.1499938964844,293.1499938964844,0.0027701409999281,-209.9343719482422,288.05572509765625,0.4960024356842041,0.050000000745058,0.0360765717923641,290.7217712402344,297.1499938964844,293.1499938964844,0.0030028175096958,-307.9132080078125,288.430419921875,0.4960024356842041,0.050000000745058,0.0488447584211826,291.5089416503906,297.1499938964844,293.1499938964844,0.0022913622669875,-1115.920166015625,287.2939453125,0.4960024356842041,0.050000000745058,0.2316984981298446,283.519287109375,291.1499938964844,271.2327575683594,270.12506103515625,282.96197509765625,291.5067138671875,283.4927673339844,1.0,0.1795127391815185,0.9967786073684692,0.9967786073684692,1.0,1.0,-0.4942339956760406,0.2085280269384384,0.2857059836387634,0.0836852341890335,0.0,0.0,1.0,39.07878112792969,60.0,-187.2367706298828,-0.0,39.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0219575930386781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.707311851845589e-06,0.0727982968091964,-0.0727905854582786,0.0,0.0,0.0,0.0,2.699396133422852,0.0,0.0,0.0,0.2624110579490661,4.0,0.0,1.0
799800,290.9489440917969,297.1499938964844,293.1499938964844,0.0031429673545062,-305.8858642578125,288.7032470703125,0.4960024356842041,0.050000000745058,0.0463841632008552,291.2571716308594,297.1499938964844,293.1499938964844,0.0026728126686066,-274.2987670898437,287.9218444824219,0.4960024356842041,0.050000000745058,0.0488447584211826,290.94403076171875,297.1499938964844,293.1499938964844,0.0027701409999281,-209.9343719482422,288.05572509765625,0.4960024356842041,0.050000000745058,0.0360765717923641,290.7217712402344,297.1499938964844,293.1499938964844,0.0030028175096958,-307.9132080078125,288.430419921875,0.4960024356842041,0.050000000745058,0.0488447584211826,291.5089416503906,297.1499938964844,293.1499938964844,0.0022913622669875,-1115.920166015625,287.2939453125,0.4960024356842041,0.050000000745058,0.2316984981298446,283.519287109375,291.1499938964844,271.2327575683594,270.12506103515625,282.96197509765625,291.5067138671875,283.4927673339844,1.0,0.1795127391815185,0.9967786073684692,0.9967786073684692,1.0,1.0,-0.4942339956760406,0.2085280269384384,0.2857059836387634,0.0836852341890335,0.0,0.0,1.0,39.07878112792969,60.0,-187.2367706298828,-0.0,39.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0219575930386781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.707311851845589e-06,0.0727982968091964,-0.0727905854582786,0.0,0.0,0.0,0.0,2.699396133422852,0.0,0.0,0.0,0.2624110579490661,4.0,0.0,1.0
799860,290.9791259765625,297.1499938964844,293.1499938964844,0.0040576355531811,-393.2166442871094,290.1640625,0.4862614274024963,0.050000000745058,0.0465529896318912,291.2725830078125,297.1499938964844,293.1499938964844,0.0034813091624528,-357.19189453125,289.2279357910156,0.4862614274024963,0.050000000745058,0.0490225404500961,290.969970703125,297.1499938964844,293.1499938964844,0.0036937051918357,-279.45819091796875,289.5560607910156,0.4862614274024963,0.050000000745058,0.0362078808248043,290.7509765625,297.1499938964844,293.1499938964844,0.0040256851352751,-410.9729309082031,290.0824584960937,0.4862614274024963,0.050000000745058,0.0490225404500961,291.52813720703125,297.1499938964844,293.1499938964844,0.0029783872887492,-1453.1614990234375,288.40203857421875,0.4862614274024963,0.050000000745058,0.2325418293476104,283.41534423828125,291.1499938964844,271.1906433105469,270.0968322753906,282.9476013183594,291.5249328613281,283.3912353515625,1.0,0.1874792873859405,0.9971048831939696,0.9971048831939696,1.0,1.0,-0.4960330128669739,0.2093495577573776,0.2866834700107574,0.0840071514248848,0.0,0.0,1.0,43.59305191040039,48.0,-163.86273193359375,-0.0,43.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270915906876325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716389518463984e-06,0.0743187591433525,-0.0743110403418541,0.0,0.0,0.0,0.0,2.759551525115967,0.0,0.0,0.0,0.2626933753490448,4.0,0.0,1.0
799920,290.9791259765625,297.1499938964844,293.1499938964844,0.0040576355531811,-393.2166442871094,290.1640625,0.4862614274024963,0.050000000745058,0.0465529896318912,291.2725830078125,297.1499938964844,293.1499938964844,0.0034813091624528,-357.19189453125,289.2279357910156,0.4862614274024963,0.050000000745058,0.0490225404500961,290.969970703125,297.1499938964844,293.1499938964844,0.0036937051918357,-279.45819091796875,289.5560607910156,0.4862614274024963,0.050000000745058,0.0362078808248043,290.7509765625,297.1499938964844,293.1499938964844,0.0040256851352751,-410.9729309082031,290.0824584960937,0.4862614274024963,0.050000000745058,0.0490225404500961,291.52813720703125,297.1499938964844,293.1499938964844,0.0029783872887492,-1453.1614990234375,288.40203857421875,0.4862614274024963,0.050000000745058,0.2325418293476104,283.41534423828125,291.1499938964844,271.1906433105469,270.0968322753906,282.9476013183594,291.5249328613281,283.3912353515625,1.0,0.1874792873859405,0.9971048831939696,0.9971048831939696,1.0,1.0,-0.4960330128669739,0.2093495577573776,0.2866834700107574,0.0840071514248848,0.0,0.0,1.0,43.59305191040039,48.0,-163.86273193359375,-0.0,43.71624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270915906876325,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716389518463984e-06,0.0743187591433525,-0.0743110403418541,0.0,0.0,0.0,0.0,2.759551525115967,0.0,0.0,0.0,0.2626933753490448,4.0,0.0,1.0
799980,291.0135498046875,297.1499938964844,293.1499938964844,0.0049106078222393,-470.47015380859375,291.459716796875,0.4839674532413482,0.050000000745058,0.0465951673686504,291.2920227050781,297.1499938964844,293.1499938964844,0.0042204754427075,-430.9031066894531,290.39263916015625,0.4839674532413482,0.050000000745058,0.0490669570863246,291.0001525878906,297.1499938964844,293.1499938964844,0.0045453435741364,-341.0498046875,290.8871459960937,0.4839674532413482,0.050000000745058,0.0362406857311725,290.7838134765625,297.1499938964844,293.1499938964844,0.0049902996979653,-502.6213989257813,291.553466796875,0.4839674532413482,0.050000000745058,0.0490669570863246,291.5518493652344,297.1499938964844,293.1499938964844,0.003587300889194,-1749.129638671875,289.3759765625,0.4839674532413482,0.050000000745058,0.2327525168657302,283.3240661621094,291.1499938964844,271.1490173339844,270.07061767578125,282.9431457519531,291.5481262207031,283.30328369140625,1.0,0.1889275163412094,0.997431218624115,0.997431218624115,1.0,1.0,-0.4964827597141266,0.2095444053411483,0.2869383692741394,0.0840952694416046,0.0,0.0,1.0,44.72104644775391,36.0,-134.94979858398438,-0.0,44.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0319408476352691,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717596417933237e-06,0.0757478475570678,-0.0757401287555694,0.0,0.0,0.0,0.0,2.813589334487915,0.0,0.0,0.0,0.2628540992736816,4.0,0.0,1.0
800040,291.0135498046875,297.1499938964844,293.1499938964844,0.0049106078222393,-470.47015380859375,291.459716796875,0.4839674532413482,0.050000000745058,0.0465951673686504,291.2920227050781,297.1499938964844,293.1499938964844,0.0042204754427075,-430.9031066894531,290.39263916015625,0.4839674532413482,0.050000000745058,0.0490669570863246,291.0001525878906,297.1499938964844,293.1499938964844,0.0045453435741364,-341.0498046875,290.8871459960937,0.4839674532413482,0.050000000745058,0.0362406857311725,290.7838134765625,297.1499938964844,293.1499938964844,0.0049902996979653,-502.6213989257813,291.553466796875,0.4839674532413482,0.050000000745058,0.0490669570863246,291.5518493652344,297.1499938964844,293.1499938964844,0.003587300889194,-1749.129638671875,289.3759765625,0.4839674532413482,0.050000000745058,0.2327525168657302,283.3240661621094,291.1499938964844,271.1490173339844,270.07061767578125,282.9431457519531,291.5481262207031,283.30328369140625,1.0,0.1889275163412094,0.997431218624115,0.997431218624115,1.0,1.0,-0.4964827597141266,0.2095444053411483,0.2869383692741394,0.0840952694416046,0.0,0.0,1.0,44.72104644775391,36.0,-134.94979858398438,-0.0,44.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0319408476352691,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717596417933237e-06,0.0757478475570678,-0.0757401287555694,0.0,0.0,0.0,0.0,2.813589334487915,0.0,0.0,0.0,0.2628540992736816,4.0,0.0,1.0
800100,291.031494140625,297.1499938964844,293.1499938964844,0.0053267837502062,-506.1079711914063,292.06396484375,0.4851803183555603,0.050000000745058,0.0465728007256984,291.3026123046875,297.1499938964844,293.1499938964844,0.0045746779069304,-465.0257568359375,290.9377746582031,0.4851803183555603,0.050000000745058,0.0490434020757675,291.0160827636719,297.1499938964844,293.1499938964844,0.0049579096958041,-369.4966430664063,291.5079345703125,0.4851803183555603,0.050000000745058,0.0362232886254787,290.8006591796875,297.1499938964844,293.1499938964844,0.0054677450098097,-545.11083984375,292.2419128417969,0.4851803183555603,0.050000000745058,0.0490434020757675,291.5647277832031,297.1499938964844,293.1499938964844,0.003871148917824,-1884.8717041015625,289.8275146484375,0.4851803183555603,0.050000000745058,0.2326407730579376,283.28338623046875,291.1499938964844,271.1283874511719,270.0581970214844,282.9420166015625,291.5608215332031,283.2642517089844,1.0,0.1877379864454269,0.9975943565368652,0.9975943565368652,1.0,1.0,-0.4962445199489593,0.2094374448060989,0.2868070900440216,0.0840677246451377,0.0,0.0,1.0,44.123085021972656,36.0,-121.2726821899414,-0.0,44.1881217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0342621803283691,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717731932643801e-06,0.0764394551515579,-0.0764317363500595,0.0,0.0,0.0,0.0,2.8395941257476807,0.0,0.0,0.0,0.2629256248474121,4.0,0.0,1.0
800160,291.0496520996094,297.1499938964844,293.1499938964844,0.0057414514012634,-540.0784912109375,292.6459045410156,0.4876888990402221,0.050000000745058,0.0465270690619945,291.3135681152344,297.1499938964844,293.1499938964844,0.0049230675213038,-497.6212463378906,291.46405029296875,0.4876888990402221,0.050000000745058,0.048995241522789,291.03228759765625,297.1499938964844,293.1499938964844,0.0053673745132982,-396.6361389160156,292.1058959960937,0.4876888990402221,0.050000000745058,0.036187719553709,290.8175354003906,297.1499938964844,293.1499938964844,0.0059492965228855,-585.7604370117188,292.9066467285156,0.4876888990402221,0.050000000745058,0.048995241522789,291.5779724121094,297.1499938964844,293.1499938964844,0.0041448511183261,-2013.7880859375,290.26104736328125,0.4876888990402221,0.050000000745058,0.2324123382568359,283.2460632324219,291.1499938964844,271.10791015625,270.04620361328125,282.9413757324219,291.5739440917969,283.2285461425781,1.0,0.1854604482650756,0.9978022575378418,0.9978022575378418,1.0,1.0,-0.4957573115825653,0.2092206627130508,0.2865366339683532,0.0840029194951057,0.0,0.0,1.0,42.90044403076172,25.0,-108.42282104492188,-0.0,43.10020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0365164540708065,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717797416262329e-06,0.0771167948842048,-0.0771090760827064,0.0,0.0,0.0,0.0,2.8650448322296143,0.0,0.0,0.0,0.2629948258399963,4.0,0.0,1.0
800220,291.086181640625,297.1499938964844,293.1499938964844,0.0065810293890535,-603.8690795898438,293.7574462890625,0.4958708882331848,0.050000000745058,0.0463862903416156,291.33624267578125,297.1499938964844,293.1499938964844,0.0056145549751818,-559.0416870117188,292.4729309082031,0.4958708882331848,0.050000000745058,0.048846997320652,291.06512451171875,297.1499938964844,293.1499938964844,0.0061925305053591,-447.6749877929688,293.24853515625,0.4958708882331848,0.050000000745058,0.0360782258212566,290.8509521484375,297.1499938964844,293.1499938964844,0.0069455993361771,-662.5157470703125,294.1814270019531,0.4958708882331848,0.050000000745058,0.048846997320652,291.60516357421875,297.1499938964844,293.1499938964844,0.0046713571064174,-2254.79541015625,291.0863952636719,0.4958708882331848,0.050000000745058,0.231709137558937,283.1812438964844,291.1499938964844,271.0672607421875,270.0234069824219,282.94122314453125,291.6010437011719,283.1668701171875,1.0,0.1784990429878235,0.9982180595397948,0.9982180595397948,1.0,1.0,-0.4942573308944702,0.2085532695055008,0.2857040762901306,0.0837965309619903,0.0,0.0,1.0,39.13671112060547,25.0,-85.54093933105469,-0.0,39.76417922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0408295094966888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71787017583847e-06,0.0784292444586753,-0.0784215256571769,0.0,0.0,0.0,0.0,2.9143600463867188,0.0,0.0,0.0,0.263128399848938,4.0,0.0,1.0
800280,291.086181640625,297.1499938964844,293.1499938964844,0.0065810293890535,-603.8690795898438,293.7574462890625,0.4958708882331848,0.050000000745058,0.0463862903416156,291.33624267578125,297.1499938964844,293.1499938964844,0.0056145549751818,-559.0416870117188,292.4729309082031,0.4958708882331848,0.050000000745058,0.048846997320652,291.06512451171875,297.1499938964844,293.1499938964844,0.0061925305053591,-447.6749877929688,293.24853515625,0.4958708882331848,0.050000000745058,0.0360782258212566,290.8509521484375,297.1499938964844,293.1499938964844,0.0069455993361771,-662.5157470703125,294.1814270019531,0.4958708882331848,0.050000000745058,0.048846997320652,291.60516357421875,297.1499938964844,293.1499938964844,0.0046713571064174,-2254.79541015625,291.0863952636719,0.4958708882331848,0.050000000745058,0.231709137558937,283.1812438964844,291.1499938964844,271.0672607421875,270.0234069824219,282.94122314453125,291.6010437011719,283.1668701171875,1.0,0.1784990429878235,0.9982180595397948,0.9982180595397948,1.0,1.0,-0.4942573308944702,0.2085532695055008,0.2857040762901306,0.0837965309619903,0.0,0.0,1.0,39.13671112060547,25.0,-85.54093933105469,-0.0,39.76417922973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0408295094966888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71787017583847e-06,0.0784292444586753,-0.0784215256571769,0.0,0.0,0.0,0.0,2.9143600463867188,0.0,0.0,0.0,0.263128399848938,4.0,0.0,1.0
800340,291.1226806640625,297.1499938964844,293.1499938964844,0.0074693490751087,-664.1393432617188,294.8157043457031,0.5032528638839722,0.050000000745058,0.0462738722562789,291.359375,297.1499938964844,293.1499938964844,0.0063263792544603,-617.3342895507812,293.4386901855469,0.5032528638839722,0.050000000745058,0.0487286150455474,291.0979919433594,297.1499938964844,293.1499938964844,0.0070610996335744,-495.9671630859375,294.3379211425781,0.5032528638839722,0.050000000745058,0.0359907895326614,290.8837585449219,297.1499938964844,293.1499938964844,0.0080343913286924,-735.4609375,295.40155029296875,0.5032528638839722,0.050000000745058,0.0487286150455474,291.6327514648437,297.1499938964844,293.1499938964844,0.0051901754923164,-2481.422119140625,291.8702392578125,0.5032528638839722,0.050000000745058,0.2311475723981857,283.1286315917969,291.1499938964844,271.02716064453125,270.0020446777344,282.9417724609375,291.6285705566406,283.1170654296875,1.0,0.1731161773204803,0.998633861541748,0.998633861541748,1.0,1.0,-0.4930593073368072,0.2080105692148208,0.2850487530231476,0.0836553648114204,0.0,0.0,1.0,36.13141632080078,25.0,-66.62651824951172,-0.0,37.11444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0448913611471653,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71792656450998e-06,0.0796856135129928,-0.0796778947114944,0.0,0.0,0.0,0.0,2.961588382720948,0.0,0.0,0.0,0.2632564604282379,4.0,0.0,1.0
800400,291.1226806640625,297.1499938964844,293.1499938964844,0.0074693490751087,-664.1393432617188,294.8157043457031,0.5032528638839722,0.050000000745058,0.0462738722562789,291.359375,297.1499938964844,293.1499938964844,0.0063263792544603,-617.3342895507812,293.4386901855469,0.5032528638839722,0.050000000745058,0.0487286150455474,291.0979919433594,297.1499938964844,293.1499938964844,0.0070610996335744,-495.9671630859375,294.3379211425781,0.5032528638839722,0.050000000745058,0.0359907895326614,290.8837585449219,297.1499938964844,293.1499938964844,0.0080343913286924,-735.4609375,295.40155029296875,0.5032528638839722,0.050000000745058,0.0487286150455474,291.6327514648437,297.1499938964844,293.1499938964844,0.0051901754923164,-2481.422119140625,291.8702392578125,0.5032528638839722,0.050000000745058,0.2311475723981857,283.1286315917969,291.1499938964844,271.02716064453125,270.0020446777344,282.9417724609375,291.6285705566406,283.1170654296875,1.0,0.1731161773204803,0.998633861541748,0.998633861541748,1.0,1.0,-0.4930593073368072,0.2080105692148208,0.2850487530231476,0.0836553648114204,0.0,0.0,1.0,36.13141632080078,25.0,-66.62651824951172,-0.0,37.11444854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0448913611471653,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71792656450998e-06,0.0796856135129928,-0.0796778947114944,0.0,0.0,0.0,0.0,2.961588382720948,0.0,0.0,0.0,0.2632564604282379,4.0,0.0,1.0
800460,291.1587219238281,297.1499938964844,293.1499938964844,0.0084366500377655,-721.8794555664062,295.8346252441406,0.5095694661140442,0.050000000745058,0.0461889915168285,291.3826599121094,297.1499938964844,293.1499938964844,0.0070784008130431,-673.370849609375,294.3731689453125,0.5095694661140442,0.050000000745058,0.0486392341554164,291.1307373046875,297.1499938964844,293.1499938964844,0.0080017820000648,-542.2274780273438,295.38739013671875,0.5095694661140442,0.050000000745058,0.0359247736632823,290.91619873046875,297.1499938964844,293.1499938964844,0.0092634754255414,-805.5706176757812,296.5802917480469,0.5095694661140442,0.050000000745058,0.0486392341554164,291.6603698730469,297.1499938964844,293.1499938964844,0.0057132276706397,-2697.501220703125,292.62359619140625,0.5095694661140442,0.050000000745058,0.230723574757576,283.086669921875,291.1499938964844,270.9875793457031,269.98193359375,282.9426574707031,291.6561584472656,283.0774841308594,1.0,0.1688164174556732,0.9990745782852172,0.9990745782852172,1.0,1.0,-0.4921548366546631,0.2075889110565185,0.2845659255981445,0.0835786610841751,0.0,0.0,1.0,33.86281967163086,25.0,-51.38292694091797,-0.0,35.12250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0487130805850029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717982043686789e-06,0.0808860883116722,-0.0808783695101738,0.0,0.0,0.0,0.0,3.006739377975464,0.0,0.0,0.0,0.2633791863918304,4.0,0.0,1.0
800520,291.1587219238281,297.1499938964844,293.1499938964844,0.0084366500377655,-721.8794555664062,295.8346252441406,0.5095694661140442,0.050000000745058,0.0461889915168285,291.3826599121094,297.1499938964844,293.1499938964844,0.0070784008130431,-673.370849609375,294.3731689453125,0.5095694661140442,0.050000000745058,0.0486392341554164,291.1307373046875,297.1499938964844,293.1499938964844,0.0080017820000648,-542.2274780273438,295.38739013671875,0.5095694661140442,0.050000000745058,0.0359247736632823,290.91619873046875,297.1499938964844,293.1499938964844,0.0092634754255414,-805.5706176757812,296.5802917480469,0.5095694661140442,0.050000000745058,0.0486392341554164,291.6603698730469,297.1499938964844,293.1499938964844,0.0057132276706397,-2697.501220703125,292.62359619140625,0.5095694661140442,0.050000000745058,0.230723574757576,283.086669921875,291.1499938964844,270.9875793457031,269.98193359375,282.9426574707031,291.6561584472656,283.0774841308594,1.0,0.1688164174556732,0.9990745782852172,0.9990745782852172,1.0,1.0,-0.4921548366546631,0.2075889110565185,0.2845659255981445,0.0835786610841751,0.0,0.0,1.0,33.86281967163086,25.0,-51.38292694091797,-0.0,35.12250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0487130805850029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717982043686789e-06,0.0808860883116722,-0.0808783695101738,0.0,0.0,0.0,0.0,3.006739377975464,0.0,0.0,0.0,0.2633791863918304,4.0,0.0,1.0
800580,291.1937561035156,297.1499938964844,293.1499938964844,0.0095148738473653,-777.669677734375,296.8246459960937,0.5150668025016785,0.050000000745058,0.046122707426548,291.4060363769531,297.1499938964844,293.1499938964844,0.0078882994130253,-727.605224609375,295.2835693359375,0.5150668025016785,0.050000000745058,0.0485694333910942,291.1629943847656,297.1499938964844,293.1499938964844,0.0090458123013377,-586.9302368164062,296.40692138671875,0.5150668025016785,0.050000000745058,0.0358732156455516,290.9480895996094,297.1499938964844,293.1499938964844,0.010692324489355,-873.4850463867188,297.7274780273437,0.5150668025016785,0.050000000745058,0.0485694333910942,291.6878356933594,297.1499938964844,293.1499938964844,0.0062487353570759,-2905.072998046875,293.35321044921875,0.5150668025016785,0.050000000745058,0.2303924709558487,283.0536499023437,291.1499938964844,270.9485168457031,269.9629211425781,282.9438171386719,291.68365478515625,283.0464782714844,1.0,0.165374606847763,0.9995152354240416,0.9995152354240416,1.0,1.0,-0.4914485216140747,0.2072482258081436,0.2842002809047699,0.0835464969277381,0.0,0.0,1.0,32.09158706665039,25.0,-39.24128341674805,-0.0,33.57221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0523058548569679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718036613368895e-06,0.0820311531424522,-0.0820234343409538,0.0,0.0,0.0,0.0,3.0498287677764893,0.0,0.0,0.0,0.2634965777397156,4.0,0.0,1.0
800640,291.1937561035156,297.1499938964844,293.1499938964844,0.0095148738473653,-777.669677734375,296.8246459960937,0.5150668025016785,0.050000000745058,0.046122707426548,291.4060363769531,297.1499938964844,293.1499938964844,0.0078882994130253,-727.605224609375,295.2835693359375,0.5150668025016785,0.050000000745058,0.0485694333910942,291.1629943847656,297.1499938964844,293.1499938964844,0.0090458123013377,-586.9302368164062,296.40692138671875,0.5150668025016785,0.050000000745058,0.0358732156455516,290.9480895996094,297.1499938964844,293.1499938964844,0.010692324489355,-873.4850463867188,297.7274780273437,0.5150668025016785,0.050000000745058,0.0485694333910942,291.6878356933594,297.1499938964844,293.1499938964844,0.0062487353570759,-2905.072998046875,293.35321044921875,0.5150668025016785,0.050000000745058,0.2303924709558487,283.0536499023437,291.1499938964844,270.9485168457031,269.9629211425781,282.9438171386719,291.68365478515625,283.0464782714844,1.0,0.165374606847763,0.9995152354240416,0.9995152354240416,1.0,1.0,-0.4914485216140747,0.2072482258081436,0.2842002809047699,0.0835464969277381,0.0,0.0,1.0,32.09158706665039,25.0,-39.24128341674805,-0.0,33.57221221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0523058548569679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718036613368895e-06,0.0820311531424522,-0.0820234343409538,0.0,0.0,0.0,0.0,3.0498287677764893,0.0,0.0,0.0,0.2634965777397156,4.0,0.0,1.0
800700,291.2109069824219,297.1499938964844,293.1499938964844,0.0101069575175642,-804.9501342773438,297.3105773925781,0.5175260901451111,0.050000000745058,0.0460950806736946,291.417724609375,297.1499938964844,293.1499938964844,0.0083209667354822,-754.1541748046875,295.7311706542969,0.5175260901451111,0.050000000745058,0.0485403388738632,291.1788024902344,297.1499938964844,293.1499938964844,0.0096180941909551,-608.8106079101562,296.9078063964844,0.5175260901451111,0.050000000745058,0.0358517281711101,290.9636535644531,297.1499938964844,293.1499938964844,0.011506182141602,-906.7886962890624,298.2918395996094,0.5175260901451111,0.050000000745058,0.0485403388738632,291.70147705078125,297.1499938964844,293.1499938964844,0.0065235802903771,-3006.182861328125,293.71051025390625,0.5175260901451111,0.050000000745058,0.2302544713020324,283.0400390625,291.1499938964844,270.92919921875,269.9537658691406,282.9444885253906,291.69732666015625,283.0337219238281,1.0,0.1639169603586197,0.9997355937957764,0.9997355937957764,1.0,1.0,-0.4911541044712066,0.2071018666028976,0.2840522229671478,0.0835436284542083,0.0,0.0,1.0,31.35346031188965,25.0,-34.16642761230469,-0.0,32.92742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0540197230875492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718063898209948e-06,0.0825830921530723,-0.0825753733515739,0.0,0.0,0.0,0.0,3.070606708526612,0.0,0.0,0.0,0.2635532915592193,4.0,0.0,1.0
800760,291.2278137207031,297.1499938964844,293.1499938964844,0.0107414321973919,-831.86376953125,297.79107666015625,0.5198031067848206,0.050000000745058,0.0460705161094665,291.42938232421875,297.1499938964844,293.1499938964844,0.0087756207212805,-780.365478515625,296.1742248535156,0.5198031067848206,0.050000000745058,0.0485144704580307,291.1943664550781,297.1499938964844,293.1499938964844,0.0102309240028262,-630.4149780273438,297.4034729003906,0.5198031067848206,0.050000000745058,0.0358326211571693,290.97900390625,297.1499938964844,293.1499938964844,0.0124026993289589,-939.7138061523438,298.8508605957031,0.5198031067848206,0.050000000745058,0.0485144704580307,291.71502685546875,297.1499938964844,293.1499938964844,0.0068043135106563,-3105.699462890625,294.0633850097656,0.5198031067848206,0.050000000745058,0.2301317602396011,283.028076171875,291.1499938964844,270.9100036621094,269.94482421875,282.9451599121094,291.7109069824219,283.0225524902344,1.0,0.1626091301441192,0.999788463115692,0.999788463115692,0.999833643436432,1.0,-0.4908923506736755,0.2069694995880127,0.2839228510856628,0.0835486277937889,0.0,0.0,1.0,30.6972770690918,25.0,-29.67546272277832,-0.0,32.354854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0556804500520229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718091183051001e-06,0.0831214562058448,-0.0831137374043464,0.0,0.0,0.0,0.0,3.09087872505188,0.0,0.0,0.0,0.2636086642742157,4.0,0.0,1.0
800820,291.2609558105469,297.1499938964844,293.1499938964844,0.0121634006500244,-884.693115234375,298.7369079589844,0.5238444209098816,0.050000000745058,0.0460291244089603,291.45269775390625,297.1499938964844,293.1499938964844,0.0097630377858877,-831.8754272460938,297.0478515625,0.5238444209098816,0.050000000745058,0.0484708845615386,291.22491455078125,297.1499938964844,293.1499938964844,0.0116037158295512,-672.877197265625,298.3805236816406,0.5238444209098816,0.050000000745058,0.0358004309237003,291.0089416503906,297.1499938964844,293.1499938964844,0.0145071614533662,-1004.5484619140624,299.9544372558594,0.5238444209098816,0.050000000745058,0.0484708845615386,291.7418518066406,297.1499938964844,293.1499938964844,0.0073870001360774,-3300.438720703125,294.7568054199219,0.5238444209098816,0.050000000745058,0.2299250066280365,283.00848388671875,291.1499938964844,270.8720397949219,269.92742919921875,282.9465637207031,291.73779296875,283.0042724609375,1.0,0.1603796482086181,0.9998942613601683,0.9998942613601683,0.9995009899139404,1.0,-0.49045130610466,0.2067388892173767,0.2837124168872833,0.0835765153169632,0.0,0.0,1.0,29.591947555541992,25.0,-22.216596603393555,-0.0,31.39170455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0588477551937103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718144843238406e-06,0.0841579809784889,-0.0841502621769905,0.0,0.0,0.0,0.0,3.129923105239868,0.0,0.0,0.0,0.263715535402298,4.0,0.0,1.0
800880,291.2609558105469,297.1499938964844,293.1499938964844,0.0121634006500244,-884.693115234375,298.7369079589844,0.5238444209098816,0.050000000745058,0.0460291244089603,291.45269775390625,297.1499938964844,293.1499938964844,0.0097630377858877,-831.8754272460938,297.0478515625,0.5238444209098816,0.050000000745058,0.0484708845615386,291.22491455078125,297.1499938964844,293.1499938964844,0.0116037158295512,-672.877197265625,298.3805236816406,0.5238444209098816,0.050000000745058,0.0358004309237003,291.0089416503906,297.1499938964844,293.1499938964844,0.0145071614533662,-1004.5484619140624,299.9544372558594,0.5238444209098816,0.050000000745058,0.0484708845615386,291.7418518066406,297.1499938964844,293.1499938964844,0.0073870001360774,-3300.438720703125,294.7568054199219,0.5238444209098816,0.050000000745058,0.2299250066280365,283.00848388671875,291.1499938964844,270.8720397949219,269.92742919921875,282.9465637207031,291.73779296875,283.0042724609375,1.0,0.1603796482086181,0.9998942613601683,0.9998942613601683,0.9995009899139404,1.0,-0.49045130610466,0.2067388892173767,0.2837124168872833,0.0835765153169632,0.0,0.0,1.0,29.591947555541992,25.0,-22.216596603393555,-0.0,31.39170455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0588477551937103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718144843238406e-06,0.0841579809784889,-0.0841502621769905,0.0,0.0,0.0,0.0,3.129923105239868,0.0,0.0,0.0,0.263715535402298,4.0,0.0,1.0
800940,291.293212890625,297.1499938964844,293.1499938964844,0.0138431312516331,-936.34423828125,299.6647033691406,0.5272640585899353,0.050000000745058,0.0459961146116256,291.4759826660156,297.1499938964844,293.1499938964844,0.0108778923749923,-882.2791137695312,297.906005859375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.25469970703125,297.1499938964844,293.1499938964844,0.0132251866161823,-714.4442138671875,299.3401184082031,0.5272640585899353,0.050000000745058,0.0357747562229633,291.0379943847656,297.1499938964844,293.1499938964844,0.0171637516468763,-1068.1610107421875,301.0404052734375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.7683410644531,297.1499938964844,293.1499938964844,0.0080035952851176,-3489.966552734375,295.4349975585937,0.5272640585899353,0.050000000745058,0.2297601103782653,282.99365234375,291.1499938964844,270.83465576171875,269.9106140136719,282.9480285644531,291.7643127441406,282.9905090332031,1.0,0.158577486872673,1.0,1.0,0.999168336391449,1.0,-0.490099549293518,0.2065457105636596,0.2835538387298584,0.0836223661899566,0.0,0.0,1.0,28.7107162475586,25.0,-16.4356746673584,-0.0,30.625024795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0618183799088001,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718197593931109e-06,0.0851419046521186,-0.0851341858506202,0.0,0.0,0.0,0.0,3.1670033931732178,0.0,0.0,0.0,0.2638172507286072,4.0,0.0,1.0
801000,291.293212890625,297.1499938964844,293.1499938964844,0.0138431312516331,-936.34423828125,299.6647033691406,0.5272640585899353,0.050000000745058,0.0459961146116256,291.4759826660156,297.1499938964844,293.1499938964844,0.0108778923749923,-882.2791137695312,297.906005859375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.25469970703125,297.1499938964844,293.1499938964844,0.0132251866161823,-714.4442138671875,299.3401184082031,0.5272640585899353,0.050000000745058,0.0357747562229633,291.0379943847656,297.1499938964844,293.1499938964844,0.0171637516468763,-1068.1610107421875,301.0404052734375,0.5272640585899353,0.050000000745058,0.0484361238777637,291.7683410644531,297.1499938964844,293.1499938964844,0.0080035952851176,-3489.966552734375,295.4349975585937,0.5272640585899353,0.050000000745058,0.2297601103782653,282.99365234375,291.1499938964844,270.83465576171875,269.9106140136719,282.9480285644531,291.7643127441406,282.9905090332031,1.0,0.158577486872673,1.0,1.0,0.999168336391449,1.0,-0.490099549293518,0.2065457105636596,0.2835538387298584,0.0836223661899566,0.0,0.0,1.0,28.7107162475586,25.0,-16.4356746673584,-0.0,30.625024795532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0618183799088001,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718197593931109e-06,0.0851419046521186,-0.0851341858506202,0.0,0.0,0.0,0.0,3.1670033931732178,0.0,0.0,0.0,0.2638172507286072,4.0,0.0,1.0
801060,291.3245849609375,297.1499938964844,293.1499938964844,0.0158626791089773,-986.9420776367188,300.5758361816406,0.5301377177238464,0.050000000745058,0.0459696650505065,291.49920654296875,297.1499938964844,293.1499938964844,0.0121546732261776,-931.6840209960938,298.7496337890625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.28369140625,297.1499938964844,293.1499938964844,0.015178301371634,-755.2305908203125,300.28399658203125,0.5301377177238464,0.050000000745058,0.0357541851699352,291.0663146972656,297.1499938964844,293.1499938964844,0.0205746013671159,-1130.4471435546875,302.10992431640625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.7944641113281,297.1499938964844,293.1499938964844,0.008661295287311,-3674.777099609375,296.0988464355469,0.5301377177238464,0.050000000745058,0.2296279966831207,282.9826354980469,291.1499938964844,270.7978515625,269.8941955566406,282.9494934082031,291.79052734375,282.98028564453125,1.0,0.1571177691221237,1.0,1.0,0.998731791973114,1.0,-0.48981773853302,0.2063832879066467,0.2834344506263733,0.0836806446313858,0.0,0.0,1.0,28.004972457885746,25.0,-11.986242294311523,-0.0,30.01178359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0646026134490966,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71824943512911e-06,0.0860745385289192,-0.0860668197274208,0.0,0.0,0.0,0.0,3.202167272567749,0.0,0.0,0.0,0.2639138996601105,4.0,0.0,1.0
