time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.3245849609375,297.1499938964844,293.1499938964844,0.0158626791089773,-986.9420776367188,300.5758361816406,0.5301377177238464,0.050000000745058,0.0459696650505065,291.49920654296875,297.1499938964844,293.1499938964844,0.0121546732261776,-931.6840209960938,298.7496337890625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.28369140625,297.1499938964844,293.1499938964844,0.015178301371634,-755.2305908203125,300.28399658203125,0.5301377177238464,0.050000000745058,0.0357541851699352,291.0663146972656,297.1499938964844,293.1499938964844,0.0205746013671159,-1130.4471435546875,302.10992431640625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.7944641113281,297.1499938964844,293.1499938964844,0.008661295287311,-3674.777099609375,296.0988464355469,0.5301377177238464,0.050000000745058,0.2296279966831207,282.9826354980469,291.1499938964844,270.7978515625,269.8941955566406,282.9494934082031,291.79052734375,282.98028564453125,1.0,0.1571177691221237,1.0,1.0,0.998731791973114,1.0,-0.48981773853302,0.2063832879066467,0.2834344506263733,0.0836806446313858,0.0,0.0,1.0,28.004972457885746,25.0,-11.986242294311523,-0.0,30.01178359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0646026134490966,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71824943512911e-06,0.0860745385289192,-0.0860668197274208,0.0,0.0,0.0,0.0,3.202167272567749,0.0,0.0,0.0,0.2639138996601105,4.0,0.0,1.0
801180,291.3551940917969,297.1499938964844,293.1499938964844,0.0183275640010833,-1036.5523681640625,301.4709777832031,0.5325389504432678,0.050000000745058,0.0459484010934829,291.5223999023437,297.1499938964844,293.1499938964844,0.0136369401589035,-980.1524658203124,299.57916259765625,0.5325389504432678,0.050000000745058,0.048385877162218,291.3119506835937,297.1499938964844,293.1499938964844,0.0175720825791358,-795.2919921875,301.2129821777344,0.5325389504432678,0.050000000745058,0.03573764488101,291.093994140625,297.1499938964844,293.1499938964844,0.0250450558960437,-1192.1566162109375,303.1635437011719,0.5325389504432678,0.050000000745058,0.048385877162218,291.8202819824219,297.1499938964844,293.1499938964844,0.0093678031116724,-3855.191162109375,296.74884033203125,0.5325389504432678,0.050000000745058,0.2295217663049698,282.9745178222656,291.1499938964844,270.7616577148437,269.8779602050781,282.9509582519531,291.8163757324219,282.97283935546875,1.0,0.155933603644371,1.0,1.0,0.998295247554779,1.0,-0.489591121673584,0.2062460333108902,0.2833450734615326,0.0837456881999969,0.0,0.0,1.0,27.437742233276367,25.0,-8.582404136657715,-0.0,29.519392013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0672101452946662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718300366832409e-06,0.0869572609663009,-0.0869495421648025,0.0,0.0,0.0,0.0,3.235463857650757,0.0,0.0,0.0,0.264005571603775,4.0,0.0,1.0
801240,291.3551940917969,297.1499938964844,293.1499938964844,0.0183275640010833,-1036.5523681640625,301.4709777832031,0.5325389504432678,0.050000000745058,0.0459484010934829,291.5223999023437,297.1499938964844,293.1499938964844,0.0136369401589035,-980.1524658203124,299.57916259765625,0.5325389504432678,0.050000000745058,0.048385877162218,291.3119506835937,297.1499938964844,293.1499938964844,0.0175720825791358,-795.2919921875,301.2129821777344,0.5325389504432678,0.050000000745058,0.03573764488101,291.093994140625,297.1499938964844,293.1499938964844,0.0250450558960437,-1192.1566162109375,303.1635437011719,0.5325389504432678,0.050000000745058,0.048385877162218,291.8202819824219,297.1499938964844,293.1499938964844,0.0093678031116724,-3855.191162109375,296.74884033203125,0.5325389504432678,0.050000000745058,0.2295217663049698,282.9745178222656,291.1499938964844,270.7616577148437,269.8779602050781,282.9509582519531,291.8163757324219,282.97283935546875,1.0,0.155933603644371,1.0,1.0,0.998295247554779,1.0,-0.489591121673584,0.2062460333108902,0.2833450734615326,0.0837456881999969,0.0,0.0,1.0,27.437742233276367,25.0,-8.582404136657715,-0.0,29.519392013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0672101452946662,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718300366832409e-06,0.0869572609663009,-0.0869495421648025,0.0,0.0,0.0,0.0,3.235463857650757,0.0,0.0,0.0,0.264005571603775,4.0,0.0,1.0
801300,291.3702087402344,297.1499938964844,293.1499938964844,0.0196233056485652,-1062.59228515625,301.9129638671875,0.5335841774940491,0.050000000745058,0.0459393672645092,291.53399658203125,297.1499938964844,293.1499938964844,0.0144720626994967,-1004.0516357421876,299.9887084960937,0.5335841774940491,0.050000000745058,0.0483763664960861,291.3258361816406,297.1499938964844,293.1499938964844,0.018978975713253,-815.0940551757812,301.6719970703125,0.5335841774940491,0.050000000745058,0.0357306189835071,291.1076354980469,297.1499938964844,293.1499938964844,0.0277390163391828,-1222.5299072265625,303.6844787597656,0.5335841774940491,0.050000000745058,0.0483763664960861,291.8330993652344,297.1499938964844,293.1499938964844,0.0097419042140245,-3943.801025390625,297.0687255859375,0.5335841774940491,0.050000000745058,0.2294766455888748,282.9713439941406,291.1499938964844,270.7437744140625,269.8699035644531,282.9516906738281,291.8291931152344,282.9699401855469,1.0,0.1554277390241623,1.0,1.0,0.9980769753456116,1.0,-0.4894948601722717,0.2061856687068939,0.2833091914653778,0.0837792828679084,0.0,0.0,1.0,27.19687271118164,25.0,-7.198462009429932,-0.0,29.310434341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0684507340192794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718324923189357e-06,0.0873804166913032,-0.0873726978898048,0.0,0.0,0.0,0.0,3.2514302730560303,0.0,0.0,0.0,0.264049619436264,4.0,0.0,1.0
801360,291.3851013183594,297.1499938964844,293.1499938964844,0.0213382244110107,-1084.8009033203125,302.3505249023437,0.5345780253410339,0.050000000745058,0.0459308959543705,291.54559326171875,297.1499938964844,293.1499938964844,0.0153800901025533,-1027.7177734375,300.3948059082031,0.5345780253410339,0.050000000745058,0.0483674481511116,291.3395690917969,297.1499938964844,293.1499938964844,0.0205461680889129,-834.6693115234375,302.1274108886719,0.5345780253410339,0.050000000745058,0.0357240326702594,291.1210327148437,297.1499938964844,293.1499938964844,0.0297244396060705,-1244.6435546875,304.1235046386719,0.5353744029998779,0.0536192469298839,0.0485434308648109,291.8458251953125,297.1499938964844,293.1499938964844,0.0101313050836324,-4031.3427734375,297.3852233886719,0.5345780253410339,0.050000000745058,0.2294343411922454,282.9686889648437,291.1499938964844,270.7260437011719,269.86181640625,282.95233154296875,291.8419494628906,282.9674987792969,1.0,0.154973953962326,1.0,1.0,0.9978591799736024,1.0,-0.4896147549152374,0.2062240242958068,0.2833907306194305,0.0838389992713928,0.0,0.0,1.0,26.97248077392578,25.0,-5.998630523681641,-0.0,29.13407325744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0696506276726722,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718349479546305e-06,0.0877916440367698,-0.0877839252352714,0.0,0.0,0.0,0.0,3.2669503688812256,0.0,0.0,0.0,0.2640924453735351,4.0,0.0,1.0
801420,291.4146423339844,297.1499938964844,293.1499938964844,0.0250466614961624,-1131.578369140625,303.2137145996094,0.5438090562820435,0.050000000745058,0.0458572283387184,291.56903076171875,297.1499938964844,293.1499938964844,0.0174083989113569,-1073.0787353515625,301.19549560546875,0.5438090562820435,0.050000000745058,0.0482898689806461,291.3669738769531,297.1499938964844,293.1499938964844,0.0241828951984643,-872.2630004882812,303.0260009765625,0.5438090562820435,0.050000000745058,0.0356667339801788,291.1784362792969,297.1499938964844,293.1499938964844,0.0762640759348869,-2065.5146484375,304.0543212890625,0.6564522385597229,0.0935397148132324,0.0809425711631774,291.8720703125,297.1499938964844,293.1499938964844,0.0109324865043163,-4196.80712890625,298.00347900390625,0.5438090562820435,0.050000000745058,0.2290663421154022,282.962890625,291.1499938964844,270.6910705566406,269.8455505371094,282.9342956542969,291.8681945800781,282.961181640625,1.0,0.1548088639974594,1.0,1.0,0.9974235892295836,1.0,-0.5277988314628601,0.2228209376335144,0.3049778938293457,0.0904062092304229,0.0,0.0,1.0,25.29264068603516,25.0,-8.681169509887695,-0.0,31.06211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0719339475035667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718397682765499e-06,0.0885795578360557,-0.0885718390345573,0.0,0.0,0.0,0.0,3.2966949939727783,0.0,0.0,0.0,0.2641746401786804,4.0,0.0,1.0
801480,291.4146423339844,297.1499938964844,293.1499938964844,0.0250466614961624,-1131.578369140625,303.2137145996094,0.5438090562820435,0.050000000745058,0.0458572283387184,291.56903076171875,297.1499938964844,293.1499938964844,0.0174083989113569,-1073.0787353515625,301.19549560546875,0.5438090562820435,0.050000000745058,0.0482898689806461,291.3669738769531,297.1499938964844,293.1499938964844,0.0241828951984643,-872.2630004882812,303.0260009765625,0.5438090562820435,0.050000000745058,0.0356667339801788,291.1784362792969,297.1499938964844,293.1499938964844,0.0762640759348869,-2065.5146484375,304.0543212890625,0.6564522385597229,0.0935397148132324,0.0809425711631774,291.8720703125,297.1499938964844,293.1499938964844,0.0109324865043163,-4196.80712890625,298.00347900390625,0.5438090562820435,0.050000000745058,0.2290663421154022,282.962890625,291.1499938964844,270.6910705566406,269.8455505371094,282.9342956542969,291.8681945800781,282.961181640625,1.0,0.1548088639974594,1.0,1.0,0.9974235892295836,1.0,-0.5277988314628601,0.2228209376335144,0.3049778938293457,0.0904062092304229,0.0,0.0,1.0,25.29264068603516,25.0,-8.681169509887695,-0.0,31.06211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0719339475035667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718397682765499e-06,0.0885795578360557,-0.0885718390345573,0.0,0.0,0.0,0.0,3.2966949939727783,0.0,0.0,0.0,0.2641746401786804,4.0,0.0,1.0
801540,291.44451904296875,297.1499938964844,293.1499938964844,0.0295290220528841,-1177.29638671875,304.0578308105469,0.5518121719360352,0.050000000745058,0.0457997098565101,291.593017578125,297.1499938964844,293.1499938964844,0.0195530224591493,-1116.96142578125,301.9800720214844,0.5518121719360352,0.050000000745058,0.0482293032109737,291.3949890136719,297.1499938964844,293.1499938964844,0.0286700539290905,-909.3594360351562,303.9054870605469,0.5518121719360352,0.050000000745058,0.0356219969689846,291.2818603515625,297.1499938964844,293.1499938964844,0.1137561202049255,-2811.684814453125,304.0245361328125,0.7380601167678833,0.1225637942552566,0.1102686747908592,291.90203857421875,297.1499938964844,293.1499938964844,0.0117807621136307,-4354.751953125,298.5888977050781,0.5518121719360352,0.050000000745058,0.2287790477275848,282.953369140625,291.1499938964844,270.6567077636719,269.8290100097656,282.9172058105469,291.8978271484375,282.951171875,1.0,0.1553079932928085,1.0,1.0,0.9969879984855652,1.0,-0.5624532699584961,0.237955704331398,0.3244975507259369,0.0964026302099227,0.0,0.0,1.0,24.02403450012207,25.0,-12.804451942443848,-0.0,33.093746185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0740685984492302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71844406699529e-06,0.0893225669860839,-0.0893148481845855,0.0,0.0,0.0,0.0,3.3247554302215576,0.0,0.0,0.0,0.2642523050308227,4.0,0.0,1.0
801600,291.44451904296875,297.1499938964844,293.1499938964844,0.0295290220528841,-1177.29638671875,304.0578308105469,0.5518121719360352,0.050000000745058,0.0457997098565101,291.593017578125,297.1499938964844,293.1499938964844,0.0195530224591493,-1116.96142578125,301.9800720214844,0.5518121719360352,0.050000000745058,0.0482293032109737,291.3949890136719,297.1499938964844,293.1499938964844,0.0286700539290905,-909.3594360351562,303.9054870605469,0.5518121719360352,0.050000000745058,0.0356219969689846,291.2818603515625,297.1499938964844,293.1499938964844,0.1137561202049255,-2811.684814453125,304.0245361328125,0.7380601167678833,0.1225637942552566,0.1102686747908592,291.90203857421875,297.1499938964844,293.1499938964844,0.0117807621136307,-4354.751953125,298.5888977050781,0.5518121719360352,0.050000000745058,0.2287790477275848,282.953369140625,291.1499938964844,270.6567077636719,269.8290100097656,282.9172058105469,291.8978271484375,282.951171875,1.0,0.1553079932928085,1.0,1.0,0.9969879984855652,1.0,-0.5624532699584961,0.237955704331398,0.3244975507259369,0.0964026302099227,0.0,0.0,1.0,24.02403450012207,25.0,-12.804451942443848,-0.0,33.093746185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0740685984492302,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71844406699529e-06,0.0893225669860839,-0.0893148481845855,0.0,0.0,0.0,0.0,3.3247554302215576,0.0,0.0,0.0,0.2642523050308227,4.0,0.0,1.0
801660,291.49444580078125,297.1499938964844,293.1499938964844,0.0609904378652572,-1687.5538330078125,304.0820007324219,0.6480103731155396,0.0799798816442489,0.0659750998020172,291.6184387207031,297.1499938964844,293.1499938964844,0.0230090282857418,-1164.7628173828125,302.7435607910156,0.5692253112792969,0.050000000745058,0.0481140799820423,291.43341064453125,297.1499938964844,293.1499938964844,0.0549092255532741,-1233.1962890625,304.0899353027344,0.6350857615470886,0.0766843035817146,0.0481995902955532,291.3932189941406,297.1499938964844,293.1499938964844,0.1464540809392929,-3424.756103515625,304.0121459960937,0.8087021112442017,0.1473128944635391,0.1343008577823639,291.93609619140625,297.1499938964844,293.1499938964844,0.0126424524933099,-4497.96875,299.13818359375,0.5692253112792969,0.050000000745058,0.2282324731349945,282.9405212402344,291.1499938964844,270.6229553222656,269.81201171875,282.8835754394531,291.9317626953125,282.9373474121094,1.0,0.1568420380353927,1.0,1.0,0.9969348311424256,1.0,-0.6297942399978638,0.2676786482334137,0.3621155917644501,0.1078551113605499,0.0,0.0,1.0,21.633764266967773,28.0,-20.3527774810791,-0.0,37.36498260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.076063297688961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718488632235676e-06,0.0900225043296814,-0.0900147855281829,0.0,0.0,0.0,0.0,3.35119891166687,0.0,0.0,0.0,0.2643256187438965,4.0,0.0,1.0
801720,291.49444580078125,297.1499938964844,293.1499938964844,0.0609904378652572,-1687.5538330078125,304.0820007324219,0.6480103731155396,0.0799798816442489,0.0659750998020172,291.6184387207031,297.1499938964844,293.1499938964844,0.0230090282857418,-1164.7628173828125,302.7435607910156,0.5692253112792969,0.050000000745058,0.0481140799820423,291.43341064453125,297.1499938964844,293.1499938964844,0.0549092255532741,-1233.1962890625,304.0899353027344,0.6350857615470886,0.0766843035817146,0.0481995902955532,291.3932189941406,297.1499938964844,293.1499938964844,0.1464540809392929,-3424.756103515625,304.0121459960937,0.8087021112442017,0.1473128944635391,0.1343008577823639,291.93609619140625,297.1499938964844,293.1499938964844,0.0126424524933099,-4497.96875,299.13818359375,0.5692253112792969,0.050000000745058,0.2282324731349945,282.9405212402344,291.1499938964844,270.6229553222656,269.81201171875,282.8835754394531,291.9317626953125,282.9373474121094,1.0,0.1568420380353927,1.0,1.0,0.9969348311424256,1.0,-0.6297942399978638,0.2676786482334137,0.3621155917644501,0.1078551113605499,0.0,0.0,1.0,21.633764266967773,28.0,-20.3527774810791,-0.0,37.36498260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.076063297688961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718488632235676e-06,0.0900225043296814,-0.0900147855281829,0.0,0.0,0.0,0.0,3.35119891166687,0.0,0.0,0.0,0.2643256187438965,4.0,0.0,1.0
801780,291.5890197753906,297.1499938964844,293.1499938964844,0.0917972847819328,-2254.725830078125,304.05438232421875,0.7346943020820618,0.1027944460511207,0.0881448090076446,291.64581298828125,297.1499938964844,293.1499938964844,0.0260472204536199,-1202.0552978515625,303.4843139648437,0.5871987342834473,0.050000000745058,0.0480126626789569,291.5137634277344,297.1499938964844,293.1499938964844,0.0918340906500816,-1754.763671875,304.0497741699219,0.7348918914794922,0.1039410084486007,0.0686167627573013,291.495361328125,297.1499938964844,293.1499938964844,0.179043173789978,-4002.886962890625,304.0038146972656,0.87200528383255,0.1711000502109527,0.1568551808595657,291.97625732421875,297.1499938964844,293.1499938964844,0.0135207353159785,-4630.8134765625,299.6390075683594,0.5871987342834473,0.050000000745058,0.2277514040470123,282.9173583984375,291.1499938964844,270.58990478515625,269.79443359375,282.8455505371094,291.9716796875,282.9129333496094,1.0,0.1609512120485305,1.0,1.0,0.9968817234039308,1.0,-0.7072743773460388,0.3021083176136017,0.4051660597324371,0.1214114725589752,0.0,0.0,1.0,19.70884895324707,25.0,-31.929363250732425,-0.0,43.80237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0779263451695442,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71853137848666e-06,0.0906812027096748,-0.0906734839081764,0.0,0.0,0.0,0.0,3.37609338760376,0.0,0.0,0.0,0.2643947303295135,4.0,0.0,1.0
801840,291.5890197753906,297.1499938964844,293.1499938964844,0.0917972847819328,-2254.725830078125,304.05438232421875,0.7346943020820618,0.1027944460511207,0.0881448090076446,291.64581298828125,297.1499938964844,293.1499938964844,0.0260472204536199,-1202.0552978515625,303.4843139648437,0.5871987342834473,0.050000000745058,0.0480126626789569,291.5137634277344,297.1499938964844,293.1499938964844,0.0918340906500816,-1754.763671875,304.0497741699219,0.7348918914794922,0.1039410084486007,0.0686167627573013,291.495361328125,297.1499938964844,293.1499938964844,0.179043173789978,-4002.886962890625,304.0038146972656,0.87200528383255,0.1711000502109527,0.1568551808595657,291.97625732421875,297.1499938964844,293.1499938964844,0.0135207353159785,-4630.8134765625,299.6390075683594,0.5871987342834473,0.050000000745058,0.2277514040470123,282.9173583984375,291.1499938964844,270.58990478515625,269.79443359375,282.8455505371094,291.9716796875,282.9129333496094,1.0,0.1609512120485305,1.0,1.0,0.9968817234039308,1.0,-0.7072743773460388,0.3021083176136017,0.4051660597324371,0.1214114725589752,0.0,0.0,1.0,19.70884895324707,25.0,-31.929363250732425,-0.0,43.80237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0779263451695442,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71853137848666e-06,0.0906812027096748,-0.0906734839081764,0.0,0.0,0.0,0.0,3.37609338760376,0.0,0.0,0.0,0.2643947303295135,4.0,0.0,1.0
801900,291.63934326171875,297.1499938964844,293.1499938964844,0.1042522266507148,-2491.07470703125,304.0491638183594,0.7685183882713318,0.1126817166805267,0.0973429232835769,291.66046142578125,297.1499938964844,293.1499938964844,0.0279318913817405,-1222.5057373046875,303.8447570800781,0.5962315201759338,0.050000000745058,0.0479668192565441,291.5591735839844,297.1499938964844,293.1499938964844,0.1067044660449028,-1974.0211181640625,304.041015625,0.7734702229499817,0.1157514303922653,0.077169619500637,291.5438537597656,297.1499938964844,293.1499938964844,0.1954559683799743,-4283.8447265625,304.0005798339844,0.9048494696617126,0.1825358420610427,0.1677808761596679,291.9984741210937,297.1499938964844,293.1499938964844,0.0139631954953074,-4693.12451171875,299.8712158203125,0.5962315201759338,0.050000000745058,0.2275339514017105,282.9036865234375,291.1499938964844,270.5736083984375,269.7853698730469,282.83203125,291.99383544921875,282.8993530273437,1.0,0.1627368181943893,1.0,1.0,0.9968551397323608,1.0,-0.7413742542266846,0.3173212707042694,0.4240529835224151,0.1275593340396881,0.0,0.0,1.0,18.844945907592773,25.0,-34.77740478515625,-0.0,46.90216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0788109377026557,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7185522968648e-06,0.090995654463768,-0.0909879356622695,0.0,0.0,0.0,0.0,3.3879802227020264,0.0,0.0,0.0,0.2644277811050415,4.0,0.0,1.0
801960,291.6893615722656,297.1499938964844,293.1499938964844,0.1162087842822074,-2711.99462890625,304.0457763671875,0.8037945032119751,0.1219982430338859,0.1059229299426078,291.6756591796875,297.1499938964844,293.1499938964844,0.029127674177289,-1236.512451171875,304.135986328125,0.6072363257408142,0.0528875812888145,0.0480915941298007,291.6050109863281,297.1499938964844,293.1499938964844,0.1210585236549377,-2179.07763671875,304.0347595214844,0.8127122521400452,0.126904085278511,0.0851544290781021,291.59112548828125,297.1499938964844,293.1499938964844,0.2117326259613037,-4556.4912109375,303.9981689453125,0.9429721236228944,0.1935982853174209,0.1783634275197982,292.0216369628906,297.1499938964844,293.1499938964844,0.0144055355340242,-4752.341796875,300.0932006835937,0.6064482927322388,0.050000000745058,0.227303996682167,282.88995361328125,291.1499938964844,270.5574645996094,269.7760925292969,282.8214111328125,292.0170593261719,282.8858642578125,1.0,0.1643953472375869,1.0,1.0,0.9971655607223512,1.0,-0.7738272547721863,0.3318122625350952,0.4420149624347687,0.1335451751947403,0.0,0.0,1.0,17.909086227416992,25.0,-35.819801330566406,-0.0,49.88182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0796655118465423,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71857230574824e-06,0.0913004651665687,-0.0912927463650703,0.0,0.0,0.0,0.0,3.3995046615600586,0.0,0.0,0.0,0.2644598186016083,4.0,0.0,1.0
802020,291.7865905761719,297.1499938964844,293.1499938964844,0.1391680240631103,-3121.06982421875,304.0423278808594,0.8647158145904541,0.1392817944288253,0.1217625886201858,291.7257385253906,297.1499938964844,293.1499938964844,0.0628056153655052,-1810.5433349609373,304.0841369628906,0.7122895121574402,0.0801820456981659,0.0705098658800125,291.6952209472656,297.1499938964844,293.1499938964844,0.1489221602678299,-2560.867431640625,304.02685546875,0.8806578516960144,0.1477489620447158,0.0999815016984939,291.67340087890625,297.1499938964844,293.1499938964844,0.2117184251546859,-4519.34228515625,304.0549621582031,0.967920184135437,0.2163206785917282,0.1756246089935302,292.06988525390625,297.1499938964844,293.1499938964844,0.0153013290837407,-4864.3818359375,300.5096740722656,0.624394416809082,0.050000000745058,0.2269252091646194,282.8627014160156,291.1499938964844,270.5257263183594,269.7568359375,282.8068542480469,292.06549072265625,282.8592834472656,1.0,0.1687386184930801,1.0,1.0,0.9977864027023317,1.0,-0.8359761238098145,0.3597135841846466,0.4762625396251678,0.1451591849327087,0.0,0.0,1.0,16.468019485473633,28.0,-34.748680114746094,-0.0,56.435150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.081288456916809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718611414020415e-06,0.0918821617960929,-0.0918744429945945,0.0,0.0,0.0,0.0,3.4215028285980225,0.0,0.0,0.0,0.264521062374115,4.0,0.0,1.0
802080,291.7865905761719,297.1499938964844,293.1499938964844,0.1391680240631103,-3121.06982421875,304.0423278808594,0.8647158145904541,0.1392817944288253,0.1217625886201858,291.7257385253906,297.1499938964844,293.1499938964844,0.0628056153655052,-1810.5433349609373,304.0841369628906,0.7122895121574402,0.0801820456981659,0.0705098658800125,291.6952209472656,297.1499938964844,293.1499938964844,0.1489221602678299,-2560.867431640625,304.02685546875,0.8806578516960144,0.1477489620447158,0.0999815016984939,291.67340087890625,297.1499938964844,293.1499938964844,0.2117184251546859,-4519.34228515625,304.0549621582031,0.967920184135437,0.2163206785917282,0.1756246089935302,292.06988525390625,297.1499938964844,293.1499938964844,0.0153013290837407,-4864.3818359375,300.5096740722656,0.624394416809082,0.050000000745058,0.2269252091646194,282.8627014160156,291.1499938964844,270.5257263183594,269.7568359375,282.8068542480469,292.06549072265625,282.8592834472656,1.0,0.1687386184930801,1.0,1.0,0.9977864027023317,1.0,-0.8359761238098145,0.3597135841846466,0.4762625396251678,0.1451591849327087,0.0,0.0,1.0,16.468019485473633,28.0,-34.748680114746094,-0.0,56.435150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.081288456916809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718611414020415e-06,0.0918821617960929,-0.0918744429945945,0.0,0.0,0.0,0.0,3.4215028285980225,0.0,0.0,0.0,0.264521062374115,4.0,0.0,1.0
802140,291.8794860839844,297.1499938964844,293.1499938964844,0.1609943956136703,-3494.17041015625,304.0419311523437,0.9064911603927612,0.1549848914146423,0.136197343468666,291.80877685546875,297.1499938964844,293.1499938964844,0.0891349613666534,-2320.532470703125,304.0630798339844,0.777888298034668,0.0994736924767494,0.0903642401099205,291.7821350097656,297.1499938964844,293.1499938964844,0.1759162694215774,-2913.716796875,304.02301025390625,0.9312162399291992,0.1669831424951553,0.1136744171380996,291.7015380859375,297.1499938964844,293.1499938964844,0.1996887177228927,-4326.314453125,304.1051940917969,0.9622474312782288,0.2479775249958038,0.1681209355592727,292.1188659667969,297.1499938964844,293.1499938964844,0.0162494480609893,-4973.0390625,300.8973693847656,0.6294599771499634,0.050000000745058,0.2268247753381729,282.843017578125,291.1499938964844,270.4946594238281,269.7364807128906,282.8036193847656,292.1146850585937,282.84088134765625,1.0,0.1744095683097839,1.0,1.0,0.9984073042869568,1.0,-0.882260799407959,0.3801447451114654,0.5021160244941711,0.1551126539707183,0.0,0.0,1.0,16.405656814575195,31.0,-26.34261131286621,-0.0,63.60113143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0828022435307502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71864961279789e-06,0.0924280807375907,-0.0924203619360923,0.0,0.0,0.0,0.0,3.4421541690826416,0.0,0.0,0.0,0.2645786106586456,4.0,0.0,1.0
802200,291.8794860839844,297.1499938964844,293.1499938964844,0.1609943956136703,-3494.17041015625,304.0419311523437,0.9064911603927612,0.1549848914146423,0.136197343468666,291.80877685546875,297.1499938964844,293.1499938964844,0.0891349613666534,-2320.532470703125,304.0630798339844,0.777888298034668,0.0994736924767494,0.0903642401099205,291.7821350097656,297.1499938964844,293.1499938964844,0.1759162694215774,-2913.716796875,304.02301025390625,0.9312162399291992,0.1669831424951553,0.1136744171380996,291.7015380859375,297.1499938964844,293.1499938964844,0.1996887177228927,-4326.314453125,304.1051940917969,0.9622474312782288,0.2479775249958038,0.1681209355592727,292.1188659667969,297.1499938964844,293.1499938964844,0.0162494480609893,-4973.0390625,300.8973693847656,0.6294599771499634,0.050000000745058,0.2268247753381729,282.843017578125,291.1499938964844,270.4946594238281,269.7364807128906,282.8036193847656,292.1146850585937,282.84088134765625,1.0,0.1744095683097839,1.0,1.0,0.9984073042869568,1.0,-0.882260799407959,0.3801447451114654,0.5021160244941711,0.1551126539707183,0.0,0.0,1.0,16.405656814575195,31.0,-26.34261131286621,-0.0,63.60113143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0828022435307502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71864961279789e-06,0.0924280807375907,-0.0924203619360923,0.0,0.0,0.0,0.0,3.4421541690826416,0.0,0.0,0.0,0.2645786106586456,4.0,0.0,1.0
802260,291.967529296875,297.1499938964844,293.1499938964844,0.1816275715827942,-3834.7802734375,304.0436096191406,0.9402514100074768,0.1693174093961715,0.1493627429008484,291.90087890625,297.1499938964844,293.1499938964844,0.1088487729430198,-2712.269287109375,304.05938720703125,0.8204925060272217,0.1147846207022667,0.1055638417601585,291.864990234375,297.1499938964844,293.1499938964844,0.2019729614257812,-3241.091796875,304.02197265625,0.9689963459968568,0.1848337203264236,0.126368448138237,291.72100830078125,297.1499938964844,293.1499938964844,0.1988405585289001,-4308.32275390625,304.1208801269531,0.961506485939026,0.2807291150093078,0.1671970635652542,292.1674499511719,297.1499938964844,293.1499938964844,0.0172263551503419,-5075.16064453125,301.2604064941406,0.6300939917564392,0.050000000745058,0.2268116176128387,282.8287353515625,291.1499938964844,270.4642944335937,269.71490478515625,282.8031311035156,292.1635437011719,282.827392578125,1.0,0.1813319623470306,0.9999701380729676,0.9999701380729676,0.9990443587303162,1.0,-0.9304134249687196,0.4015317857265472,0.5288816690444946,0.1655893325805664,0.0,0.0,1.0,16.849163055419922,51.0,-18.94574928283692,-0.0,72.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0842136442661285,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718685083091259e-06,0.0929399952292442,-0.0929322764277458,0.0,0.0,0.0,0.0,3.4615249633789062,0.0,0.0,0.0,0.2646326720714569,4.0,0.0,1.0
802320,291.967529296875,297.1499938964844,293.1499938964844,0.1816275715827942,-3834.7802734375,304.0436096191406,0.9402514100074768,0.1693174093961715,0.1493627429008484,291.90087890625,297.1499938964844,293.1499938964844,0.1088487729430198,-2712.269287109375,304.05938720703125,0.8204925060272217,0.1147846207022667,0.1055638417601585,291.864990234375,297.1499938964844,293.1499938964844,0.2019729614257812,-3241.091796875,304.02197265625,0.9689963459968568,0.1848337203264236,0.126368448138237,291.72100830078125,297.1499938964844,293.1499938964844,0.1988405585289001,-4308.32275390625,304.1208801269531,0.961506485939026,0.2807291150093078,0.1671970635652542,292.1674499511719,297.1499938964844,293.1499938964844,0.0172263551503419,-5075.16064453125,301.2604064941406,0.6300939917564392,0.050000000745058,0.2268116176128387,282.8287353515625,291.1499938964844,270.4642944335937,269.71490478515625,282.8031311035156,292.1635437011719,282.827392578125,1.0,0.1813319623470306,0.9999701380729676,0.9999701380729676,0.9990443587303162,1.0,-0.9304134249687196,0.4015317857265472,0.5288816690444946,0.1655893325805664,0.0,0.0,1.0,16.849163055419922,51.0,-18.94574928283692,-0.0,72.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0842136442661285,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718685083091259e-06,0.0929399952292442,-0.0929322764277458,0.0,0.0,0.0,0.0,3.4615249633789062,0.0,0.0,0.0,0.2646326720714569,4.0,0.0,1.0
802380,292.05108642578125,297.1499938964844,293.1499938964844,0.2011128962039947,-4147.02001953125,304.046630859375,0.9358596205711364,0.1823310852050781,0.1614146828651428,291.9906311035156,297.1499938964844,293.1499938964844,0.1267037391662597,-3052.8994140625,304.0599060058594,0.8276686668395996,0.1282344460487365,0.1187543049454689,291.944091796875,297.1499938964844,293.1499938964844,0.2270941287279129,-3546.19873046875,304.0228271484375,0.9688725471496582,0.201346293091774,0.1381844133138656,291.763671875,297.1499938964844,293.1499938964844,0.238485500216484,-4972.97314453125,304.06256103515625,0.9791067838668824,0.3083875477313995,0.1934520155191421,292.2165832519531,297.1499938964844,293.1499938964844,0.0182589385658502,-5176.419921875,301.5942687988281,0.6124587655067444,0.050000000745058,0.2271706163883209,282.8174133300781,291.1499938964844,270.43463134765625,269.69195556640625,282.79840087890625,292.2128295898437,282.81640625,1.0,0.1967462450265884,0.9999402165412904,0.9999402165412904,0.9996814727783204,1.0,-1.0068179368972778,0.4354387521743774,0.5713791847229004,0.1832811087369918,0.0,0.0,1.0,19.64224433898925,71.0,-15.149685859680176,-0.0,91.56261444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0855291709303855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718718734395225e-06,0.0934197008609771,-0.0934119820594787,0.0,0.0,0.0,0.0,3.4796812534332275,0.0,0.0,0.0,0.2646833658218384,4.0,0.0,1.0
802440,292.05108642578125,297.1499938964844,293.1499938964844,0.2011128962039947,-4147.02001953125,304.046630859375,0.9358596205711364,0.1823310852050781,0.1614146828651428,291.9906311035156,297.1499938964844,293.1499938964844,0.1267037391662597,-3052.8994140625,304.0599060058594,0.8276686668395996,0.1282344460487365,0.1187543049454689,291.944091796875,297.1499938964844,293.1499938964844,0.2270941287279129,-3546.19873046875,304.0228271484375,0.9688725471496582,0.201346293091774,0.1381844133138656,291.763671875,297.1499938964844,293.1499938964844,0.238485500216484,-4972.97314453125,304.06256103515625,0.9791067838668824,0.3083875477313995,0.1934520155191421,292.2165832519531,297.1499938964844,293.1499938964844,0.0182589385658502,-5176.419921875,301.5942687988281,0.6124587655067444,0.050000000745058,0.2271706163883209,282.8174133300781,291.1499938964844,270.43463134765625,269.69195556640625,282.79840087890625,292.2128295898437,282.81640625,1.0,0.1967462450265884,0.9999402165412904,0.9999402165412904,0.9996814727783204,1.0,-1.0068179368972778,0.4354387521743774,0.5713791847229004,0.1832811087369918,0.0,0.0,1.0,19.64224433898925,71.0,-15.149685859680176,-0.0,91.56261444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0855291709303855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718718734395225e-06,0.0934197008609771,-0.0934119820594787,0.0,0.0,0.0,0.0,3.4796812534332275,0.0,0.0,0.0,0.2646833658218384,4.0,0.0,1.0
802500,292.0913391113281,297.1499938964844,293.1499938964844,0.210390567779541,-4292.74853515625,304.0485534667969,0.921640932559967,0.1883441358804702,0.1670293509960174,292.03399658203125,297.1499938964844,293.1499938964844,0.1351834386587143,-3210.322021484375,304.0608825683594,0.8216161727905273,0.1344050616025924,0.1248403713107109,291.9824523925781,297.1499938964844,293.1499938964844,0.2392448782920837,-3690.4423828125,304.0238647460937,0.9576925039291382,0.2090888172388076,0.1437615603208542,291.8055725097656,297.1499938964844,293.1499938964844,0.2735307514667511,-5539.798828125,304.0146484375,0.989296853542328,0.3177369236946106,0.2159366905689239,292.242431640625,297.1499938964844,293.1499938964844,0.0187844671308994,-5226.17236328125,301.7451477050781,0.5966402888298035,0.050000000745058,0.2275173068046569,282.81207275390625,291.1499938964844,270.4200744628906,269.6799011230469,282.7955627441406,292.2386779785156,282.8112487792969,1.0,0.2071758508682251,0.9999253153800964,0.9999253153800964,1.0,1.0,-1.054953932762146,0.4568022787570953,0.598151683807373,0.195055678486824,0.0,0.0,1.0,22.086894989013672,71.0,-14.096200942993164,-0.0,106.26737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.086152859032154,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718735105299857e-06,0.0936479941010475,-0.0936402752995491,0.0,0.0,0.0,0.0,3.48832368850708,0.0,0.0,0.0,0.2647075355052948,4.0,0.0,1.0
802560,292.1307067871094,297.1499938964844,293.1499938964844,0.2193402349948883,-4431.6298828125,304.0507202148437,0.9027993679046632,0.1940249651670456,0.172373279929161,292.0765380859375,297.1499938964844,293.1499938964844,0.1433427631855011,-3359.384765625,304.062255859375,0.8106957674026489,0.1401835232973098,0.1305963844060897,292.0201721191406,297.1499938964844,293.1499938964844,0.2510841190814972,-3829.038818359375,304.0252685546875,0.9399652481079102,0.2164752632379531,0.1491139829158783,291.8614807128906,297.1499938964844,293.1499938964844,0.3162330389022827,-6208.8466796875,303.9615783691406,0.9967229962348938,0.3237977027893066,0.2425594627857208,292.2694702148437,297.1499938964844,293.1499938964844,0.0193141382187604,-5280.38818359375,301.883544921875,0.5772126913070679,0.050000000745058,0.227999746799469,282.80694580078125,291.1499938964844,270.4057006835937,269.6674194335937,282.7912902832031,292.2657775878906,282.80621337890625,1.0,0.2191526442766189,0.9994382858276368,0.9994382858276368,1.0,1.0,-1.1072322130203247,0.4801250994205475,0.6271072030067444,0.2080724686384201,0.0,0.0,1.0,25.33938980102539,89.0,-13.69246768951416,-0.0,124.76073455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0867548659443855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718751476204488e-06,0.0938688740134239,-0.0938611552119255,0.0,0.0,0.0,0.0,3.4966864585876465,0.0,0.0,0.0,0.2647309303283691,4.0,0.0,1.0
802620,292.2067565917969,297.1499938964844,293.1499938964844,0.2362582981586456,-4689.873046875,304.0556335449219,0.861392617225647,0.2044283002614975,0.1822787374258041,292.1580810546875,297.1499938964844,293.1499938964844,0.1587950587272644,-3635.77392578125,304.0657653808594,0.7792948484420776,0.1508395075798034,0.1412425637245178,292.0936584472656,297.1499938964844,293.1499938964844,0.2737791240215301,-4089.675537109375,304.029052734375,0.8957991600036621,0.2301980257034301,0.1591506004333496,292.0050048828125,297.1499938964844,293.1499938964844,0.4104799628257751,-7614.46142578125,303.86785888671875,0.9990000128746032,0.3274223506450653,0.2986202836036682,292.3266906738281,297.1499938964844,293.1499938964844,0.0203538574278354,-5372.2978515625,302.1231689453125,0.5342332720756531,0.050000000745058,0.2294327318668365,282.7959289550781,291.1499938964844,270.3774719238281,269.6412048339844,282.779541015625,292.3231201171875,282.79510498046875,1.0,0.245903730392456,0.9984642267227172,0.9984642267227172,1.0,1.0,-1.212951898574829,0.5277405977249146,0.6852113008499146,0.2348690629005432,0.0,0.0,1.0,34.46017837524414,92.0,-14.88478183746338,-0.0,172.3778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0878965109586715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718782399024349e-06,0.0942891985177993,-0.0942814797163009,0.0,0.0,0.0,0.0,3.512603044509888,0.0,0.0,0.0,0.2647754549980163,4.0,0.0,1.0
802680,292.2067565917969,297.1499938964844,293.1499938964844,0.2362582981586456,-4689.873046875,304.0556335449219,0.861392617225647,0.2044283002614975,0.1822787374258041,292.1580810546875,297.1499938964844,293.1499938964844,0.1587950587272644,-3635.77392578125,304.0657653808594,0.7792948484420776,0.1508395075798034,0.1412425637245178,292.0936584472656,297.1499938964844,293.1499938964844,0.2737791240215301,-4089.675537109375,304.029052734375,0.8957991600036621,0.2301980257034301,0.1591506004333496,292.0050048828125,297.1499938964844,293.1499938964844,0.4104799628257751,-7614.46142578125,303.86785888671875,0.9990000128746032,0.3274223506450653,0.2986202836036682,292.3266906738281,297.1499938964844,293.1499938964844,0.0203538574278354,-5372.2978515625,302.1231689453125,0.5342332720756531,0.050000000745058,0.2294327318668365,282.7959289550781,291.1499938964844,270.3774719238281,269.6412048339844,282.779541015625,292.3231201171875,282.79510498046875,1.0,0.245903730392456,0.9984642267227172,0.9984642267227172,1.0,1.0,-1.212951898574829,0.5277405977249146,0.6852113008499146,0.2348690629005432,0.0,0.0,1.0,34.46017837524414,92.0,-14.88478183746338,-0.0,172.3778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0878965109586715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718782399024349e-06,0.0942891985177993,-0.0942814797163009,0.0,0.0,0.0,0.0,3.512603044509888,0.0,0.0,0.0,0.2647754549980163,4.0,0.0,1.0
802740,292.27862548828125,297.1499938964844,293.1499938964844,0.2519567608833313,-4924.7509765625,304.0609436035156,0.8216507434844971,0.2137489765882492,0.1913008093833923,292.2333984375,297.1499938964844,293.1499938964844,0.1735676825046539,-3893.525634765625,304.0692138671875,0.7467676997184753,0.1606901884078979,0.1511845886707306,292.16387939453125,297.1499938964844,293.1499938964844,0.295191079378128,-4329.904296875,304.03369140625,0.854378879070282,0.2427144050598144,0.1684100776910781,292.13983154296875,297.1499938964844,293.1499938964844,0.4373987019062042,-7957.0869140625,303.92108154296875,0.9544945359230042,0.3289557099342346,0.3111151158809662,292.385009765625,297.1499938964844,293.1499938964844,0.0215937346220016,-5484.05029296875,302.3252868652344,0.4971610605716705,0.050000000745058,0.2315872758626938,282.7889404296875,291.1499938964844,270.3500061035156,269.6131286621094,282.7838134765625,292.3816833496094,282.7889404296875,1.0,0.2680667638778686,0.9974902272224426,0.9974902272224426,1.0,1.0,-1.2644422054290771,0.5510541200637817,0.7133880853652954,0.2483360320329666,0.0,0.0,1.0,46.73698806762695,95.0,-8.164040565490723,-0.0,215.2582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088959589600563,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718810593360104e-06,0.094682291150093,-0.0946745723485946,0.0,0.0,0.0,0.0,3.527491807937622,0.0,0.0,0.0,0.2648171782493591,4.0,0.0,1.0
802800,292.27862548828125,297.1499938964844,293.1499938964844,0.2519567608833313,-4924.7509765625,304.0609436035156,0.8216507434844971,0.2137489765882492,0.1913008093833923,292.2333984375,297.1499938964844,293.1499938964844,0.1735676825046539,-3893.525634765625,304.0692138671875,0.7467676997184753,0.1606901884078979,0.1511845886707306,292.16387939453125,297.1499938964844,293.1499938964844,0.295191079378128,-4329.904296875,304.03369140625,0.854378879070282,0.2427144050598144,0.1684100776910781,292.13983154296875,297.1499938964844,293.1499938964844,0.4373987019062042,-7957.0869140625,303.92108154296875,0.9544945359230042,0.3289557099342346,0.3111151158809662,292.385009765625,297.1499938964844,293.1499938964844,0.0215937346220016,-5484.05029296875,302.3252868652344,0.4971610605716705,0.050000000745058,0.2315872758626938,282.7889404296875,291.1499938964844,270.3500061035156,269.6131286621094,282.7838134765625,292.3816833496094,282.7889404296875,1.0,0.2680667638778686,0.9974902272224426,0.9974902272224426,1.0,1.0,-1.2644422054290771,0.5510541200637817,0.7133880853652954,0.2483360320329666,0.0,0.0,1.0,46.73698806762695,95.0,-8.164040565490723,-0.0,215.2582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088959589600563,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718810593360104e-06,0.094682291150093,-0.0946745723485946,0.0,0.0,0.0,0.0,3.527491807937622,0.0,0.0,0.0,0.2648171782493591,4.0,0.0,1.0
802860,292.34625244140625,297.1499938964844,293.1499938964844,0.2662187218666076,-5134.216796875,304.0668640136719,0.7987592816352844,0.2221065312623977,0.1993775963783264,292.30291748046875,297.1499938964844,293.1499938964844,0.1874841451644897,-4130.9599609375,304.07293701171875,0.7310404181480408,0.16981041431427,0.1603724360466003,292.23046875,297.1499938964844,293.1499938964844,0.3151191174983978,-4548.7744140625,304.0392761230469,0.8333908319473267,0.254191517829895,0.1768727302551269,292.22442626953125,297.1499938964844,293.1499938964844,0.4541056454181671,-8158.4677734375,303.9686584472656,0.917175829410553,0.3373467028141022,0.3182784616947174,292.4395751953125,297.1499938964844,293.1499938964844,0.022758075967431,-5581.89990234375,302.5119934082031,0.4756078422069549,0.050000000745058,0.2335049510002136,282.7884521484375,291.1499938964844,270.323486328125,269.5845031738281,282.7885131835937,292.4366455078125,282.78863525390625,1.0,0.2862186729907989,0.9960356950759888,0.9960356950759888,1.0,1.0,-1.3062235116958618,0.5701285004615784,0.7360950112342834,0.2591181397438049,0.0,0.0,1.0,57.62179946899414,83.0,-2.1959235668182373,-0.0,254.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0899492278695106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718838787695859e-06,0.0950497016310691,-0.0950419828295707,0.0,0.0,0.0,0.0,3.541410684585572,0.0,0.0,0.0,0.2648561894893646,4.0,0.0,1.0
