time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.34625244140625,297.1499938964844,293.1499938964844,0.2662187218666076,-5134.216796875,304.0668640136719,0.7987592816352844,0.2221065312623977,0.1993775963783264,292.30291748046875,297.1499938964844,293.1499938964844,0.1874841451644897,-4130.9599609375,304.07293701171875,0.7310404181480408,0.16981041431427,0.1603724360466003,292.23046875,297.1499938964844,293.1499938964844,0.3151191174983978,-4548.7744140625,304.0392761230469,0.8333908319473267,0.254191517829895,0.1768727302551269,292.22442626953125,297.1499938964844,293.1499938964844,0.4541056454181671,-8158.4677734375,303.9686584472656,0.917175829410553,0.3373467028141022,0.3182784616947174,292.4395751953125,297.1499938964844,293.1499938964844,0.022758075967431,-5581.89990234375,302.5119934082031,0.4756078422069549,0.050000000745058,0.2335049510002136,282.7884521484375,291.1499938964844,270.323486328125,269.5845031738281,282.7885131835937,292.4366455078125,282.78863525390625,1.0,0.2862186729907989,0.9960356950759888,0.9960356950759888,1.0,1.0,-1.3062235116958618,0.5701285004615784,0.7360950112342834,0.2591181397438049,0.0,0.0,1.0,57.62179946899414,83.0,-2.1959235668182373,-0.0,254.52801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0899492278695106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718838787695859e-06,0.0950497016310691,-0.0950419828295707,0.0,0.0,0.0,0.0,3.541410684585572,0.0,0.0,0.0,0.2648561894893646,4.0,0.0,1.0
802980,292.40875244140625,297.1499938964844,293.1499938964844,0.2791183888912201,-5320.65234375,304.07305908203125,0.796108067035675,0.2297911643981933,0.2065620571374893,292.3663024902344,297.1499938964844,293.1499938964844,0.2004703879356384,-4348.1982421875,304.0769958496094,0.7323924899101257,0.1784109473228454,0.1687780022621154,292.2922668457031,297.1499938964844,293.1499938964844,0.3336798548698425,-4748.87890625,304.0452575683594,0.8327947854995728,0.2649547755718231,0.1846059411764145,292.290283203125,297.1499938964844,293.1499938964844,0.4740321636199951,-8410.708984375,303.9955444335937,0.9116743206977844,0.3474206924438476,0.3277154266834259,292.48828125,297.1499938964844,293.1499938964844,0.0237333923578262,-5652.759765625,302.6947937011719,0.4663143157958984,0.050000000745058,0.2343093454837799,282.7889709472656,291.1499938964844,270.2982177734375,269.5567932128906,282.7905578613281,292.4857482910156,282.7891540527344,1.0,0.2959359288215637,0.9945811629295348,0.9945811629295348,1.0,1.0,-1.3465152978897097,0.5885934829711914,0.7579217553138733,0.2695970237255096,0.0,0.0,1.0,62.56395721435547,71.0,0.0836286917328834,-0.0,281.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0908702388405799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718864253547508e-06,0.0953929126262664,-0.095385193824768,0.0,0.0,0.0,0.0,3.554415702819824,0.0,0.0,0.0,0.2648926675319671,4.0,0.0,1.0
803040,292.40875244140625,297.1499938964844,293.1499938964844,0.2791183888912201,-5320.65234375,304.07305908203125,0.796108067035675,0.2297911643981933,0.2065620571374893,292.3663024902344,297.1499938964844,293.1499938964844,0.2004703879356384,-4348.1982421875,304.0769958496094,0.7323924899101257,0.1784109473228454,0.1687780022621154,292.2922668457031,297.1499938964844,293.1499938964844,0.3336798548698425,-4748.87890625,304.0452575683594,0.8327947854995728,0.2649547755718231,0.1846059411764145,292.290283203125,297.1499938964844,293.1499938964844,0.4740321636199951,-8410.708984375,303.9955444335937,0.9116743206977844,0.3474206924438476,0.3277154266834259,292.48828125,297.1499938964844,293.1499938964844,0.0237333923578262,-5652.759765625,302.6947937011719,0.4663143157958984,0.050000000745058,0.2343093454837799,282.7889709472656,291.1499938964844,270.2982177734375,269.5567932128906,282.7905578613281,292.4857482910156,282.7891540527344,1.0,0.2959359288215637,0.9945811629295348,0.9945811629295348,1.0,1.0,-1.3465152978897097,0.5885934829711914,0.7579217553138733,0.2695970237255096,0.0,0.0,1.0,62.56395721435547,71.0,0.0836286917328834,-0.0,281.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0908702388405799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718864253547508e-06,0.0953929126262664,-0.095385193824768,0.0,0.0,0.0,0.0,3.554415702819824,0.0,0.0,0.0,0.2648926675319671,4.0,0.0,1.0
803100,292.4380187988281,297.1499938964844,293.1499938964844,0.28516286611557,-5407.12939453125,304.0760803222656,0.7998477816581726,0.2334309816360473,0.2098921835422516,292.3957214355469,297.1499938964844,293.1499938964844,0.2066945880651474,-4450.97802734375,304.0789489746094,0.7371501326560974,0.182560384273529,0.1727535277605056,292.3212280273437,297.1499938964844,293.1499938964844,0.3425673842430115,-4843.55615234375,304.0481262207031,0.8373028039932251,0.2701296508312225,0.1882629692554474,292.3197021484375,297.1499938964844,293.1499938964844,0.4840524792671203,-8538.12890625,304.00537109375,0.9159074425697328,0.3525289893150329,0.3325310349464416,292.5102844238281,297.1499938964844,293.1499938964844,0.0241577979177236,-5679.6708984375,302.78619384765625,0.4657763838768005,0.050000000745058,0.2343523949384689,282.7892150878906,291.1499938964844,270.2860717773437,269.54327392578125,282.7907409667969,292.50799560546875,282.78936767578125,1.0,0.2985017597675323,0.9938538670539856,0.9938538670539856,1.0,1.0,-1.365507960319519,0.5973227620124817,0.7681851387023926,0.2745547592639923,0.0,0.0,1.0,63.10700607299805,71.0,0.3641346096992492,-0.0,291.1034545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0913064107298851,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718876986473333e-06,0.0955558866262435,-0.0955481678247451,0.0,0.0,0.0,0.0,3.560591697692871,0.0,0.0,0.0,0.2649100124835968,4.0,0.0,1.0
803160,292.466064453125,297.1499938964844,293.1499938964844,0.2909656167030334,-5489.64599609375,304.0789489746094,0.806097149848938,0.2369404584169387,0.2130671292543411,292.4237060546875,297.1499938964844,293.1499938964844,0.2127648442983627,-4550.42822265625,304.080810546875,0.7440323233604431,0.1866147965192794,0.1765984892845153,292.3489685058594,297.1499938964844,293.1499938964844,0.3512304127216339,-4935.17724609375,304.0509033203125,0.8442915081977844,0.2751773297786712,0.1917998790740966,292.3475341796875,297.1499938964844,293.1499938964844,0.4939230978488922,-8663.515625,304.0137023925781,0.9236915111541748,0.3575825691223144,0.3372841775417328,292.5308532714844,297.1499938964844,293.1499938964844,0.0245487689971923,-5702.1455078125,302.8778076171875,0.4675297141075134,0.050000000745058,0.2342077642679214,282.789306640625,291.1499938964844,270.27423095703125,269.530029296875,282.7903747558594,292.5287170410156,282.7894287109375,1.0,0.2998477220535278,0.9933130741119384,0.9933130741119384,1.0,1.0,-1.3837132453918457,0.6057089567184448,0.7780043482780457,0.2793225347995758,0.0,0.0,1.0,62.640018463134766,59.0,0.2387997955083847,-0.0,297.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0917271375656127,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718888809904456e-06,0.0957133546471595,-0.0957056358456611,0.0,0.0,0.0,0.0,3.5665597915649414,0.0,0.0,0.0,0.2649267613887787,4.0,0.0,1.0
803220,292.5188293457031,297.1499938964844,293.1499938964844,0.3018690049648285,-5643.392578125,304.0844421386719,0.8241565227508545,0.2435614317655563,0.2189719378948211,292.4758605957031,297.1499938964844,293.1499938964844,0.2244636118412017,-4739.9970703125,304.0843811035156,0.7641132473945618,0.1944326907396316,0.1839198321104049,292.4010925292969,297.1499938964844,293.1499938964844,0.3679277002811432,-5109.9990234375,304.0560913085937,0.8654978275299072,0.2848995923995971,0.1985402703285217,292.3993225097656,297.1499938964844,293.1499938964844,0.5130205154418945,-8905.21875,304.0272216796875,0.9483280181884766,0.3674060106277466,0.3464654386043548,292.5679016113281,297.1499938964844,293.1499938964844,0.0252486318349838,-5736.36474609375,303.0618591308594,0.475970983505249,0.050000000745058,0.233467623591423,282.78875732421875,291.1499938964844,270.2516174316406,269.5043029785156,282.7885131835937,292.56610107421875,282.7887878417969,1.0,0.2995977699756622,0.9922314882278442,0.9922314882278442,1.0,1.0,-1.4178160429000854,0.621455729007721,0.7963603734970093,0.2882834374904632,0.0,0.0,1.0,59.272911071777344,47.0,-0.7296501994132996,-0.0,304.7223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0925242230296135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718911547272e-06,0.0960123911499977,-0.0960046723484993,0.0,0.0,0.0,0.0,3.577894926071167,0.0,0.0,0.0,0.2649586200714111,4.0,0.0,1.0
803280,292.5188293457031,297.1499938964844,293.1499938964844,0.3018690049648285,-5643.392578125,304.0844421386719,0.8241565227508545,0.2435614317655563,0.2189719378948211,292.4758605957031,297.1499938964844,293.1499938964844,0.2244636118412017,-4739.9970703125,304.0843811035156,0.7641132473945618,0.1944326907396316,0.1839198321104049,292.4010925292969,297.1499938964844,293.1499938964844,0.3679277002811432,-5109.9990234375,304.0560913085937,0.8654978275299072,0.2848995923995971,0.1985402703285217,292.3993225097656,297.1499938964844,293.1499938964844,0.5130205154418945,-8905.21875,304.0272216796875,0.9483280181884766,0.3674060106277466,0.3464654386043548,292.5679016113281,297.1499938964844,293.1499938964844,0.0252486318349838,-5736.36474609375,303.0618591308594,0.475970983505249,0.050000000745058,0.233467623591423,282.78875732421875,291.1499938964844,270.2516174316406,269.5043029785156,282.7885131835937,292.56610107421875,282.7887878417969,1.0,0.2995977699756622,0.9922314882278442,0.9922314882278442,1.0,1.0,-1.4178160429000854,0.621455729007721,0.7963603734970093,0.2882834374904632,0.0,0.0,1.0,59.272911071777344,47.0,-0.7296501994132996,-0.0,304.7223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0925242230296135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718911547272e-06,0.0960123911499977,-0.0960046723484993,0.0,0.0,0.0,0.0,3.577894926071167,0.0,0.0,0.0,0.2649586200714111,4.0,0.0,1.0
803340,292.5678405761719,297.1499938964844,293.1499938964844,0.3118254840373993,-5782.2880859375,304.0896911621094,0.8502197265625,0.2496102750301361,0.2242891192436218,292.5235290527344,297.1499938964844,293.1499938964844,0.2355712056159973,-4917.5390625,304.0877380371094,0.7936074733734131,0.2018388211727142,0.1907643526792526,292.4490661621094,297.1499938964844,293.1499938964844,0.3838319480419159,-5274.44384765625,304.0608825683594,0.897375226020813,0.2941362857818603,0.2048680335283279,292.4468994140625,297.1499938964844,293.1499938964844,0.5311634540557861,-9133.3671875,304.037841796875,0.9806410074234008,0.3767716884613037,0.3551380932331085,292.6001281738281,297.1499938964844,293.1499938964844,0.0258645843714475,-5759.70556640625,303.2467346191406,0.4888685941696167,0.050000000745058,0.2322811931371688,282.7872009277344,291.1499938964844,270.2304382324219,269.47967529296875,282.78546142578125,292.5986022949219,282.7871398925781,1.0,0.2963505685329437,0.99114990234375,0.99114990234375,1.0,1.0,-1.4490000009536743,0.6358944773674011,0.8131055235862732,0.2965101897716522,0.0,0.0,1.0,53.487892150878906,35.0,-2.0474796295166016,-0.0,304.5129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0932655185461044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718933375144843e-06,0.0962913408875465,-0.0962836220860481,0.0,0.0,0.0,0.0,3.588469982147217,0.0,0.0,0.0,0.2649883329868316,4.0,0.0,1.0
803400,292.5678405761719,297.1499938964844,293.1499938964844,0.3118254840373993,-5782.2880859375,304.0896911621094,0.8502197265625,0.2496102750301361,0.2242891192436218,292.5235290527344,297.1499938964844,293.1499938964844,0.2355712056159973,-4917.5390625,304.0877380371094,0.7936074733734131,0.2018388211727142,0.1907643526792526,292.4490661621094,297.1499938964844,293.1499938964844,0.3838319480419159,-5274.44384765625,304.0608825683594,0.897375226020813,0.2941362857818603,0.2048680335283279,292.4468994140625,297.1499938964844,293.1499938964844,0.5311634540557861,-9133.3671875,304.037841796875,0.9806410074234008,0.3767716884613037,0.3551380932331085,292.6001281738281,297.1499938964844,293.1499938964844,0.0258645843714475,-5759.70556640625,303.2467346191406,0.4888685941696167,0.050000000745058,0.2322811931371688,282.7872009277344,291.1499938964844,270.2304382324219,269.47967529296875,282.78546142578125,292.5986022949219,282.7871398925781,1.0,0.2963505685329437,0.99114990234375,0.99114990234375,1.0,1.0,-1.4490000009536743,0.6358944773674011,0.8131055235862732,0.2965101897716522,0.0,0.0,1.0,53.487892150878906,35.0,-2.0474796295166016,-0.0,304.5129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0932655185461044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718933375144843e-06,0.0962913408875465,-0.0962836220860481,0.0,0.0,0.0,0.0,3.588469982147217,0.0,0.0,0.0,0.2649883329868316,4.0,0.0,1.0
803460,292.61358642578125,297.1499938964844,293.1499938964844,0.3208605945110321,-5907.091796875,304.0947265625,0.8819942474365234,0.2550775408744812,0.2290679216384887,292.5672607421875,297.1499938964844,293.1499938964844,0.246156096458435,-5084.64404296875,304.0908203125,0.8261806964874268,0.2088372856378555,0.1972110718488693,292.4932861328125,297.1499938964844,293.1499938964844,0.3990778625011444,-5430.3330078125,304.0651550292969,0.9378761649131776,0.3029224574565887,0.2108730673789978,292.4852905273437,297.1499938964844,293.1499938964844,0.5250315070152283,-9019.263671875,304.0895080566406,0.9990000128746032,0.3867421448230743,0.3498003482818603,292.6280212402344,297.1499938964844,293.1499938964844,0.0265029706060886,-5782.4814453125,303.4328918457031,0.5037786960601807,0.050000000745058,0.2310842871665954,282.78619384765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7882995605469,292.626708984375,282.7864074707031,1.0,0.2904545664787292,0.9900231957435608,0.9900231957435608,1.0,1.0,-1.461861491203308,0.6417736411094666,0.8200877904891968,0.3001101016998291,0.0,0.0,1.0,47.336673736572266,25.0,-0.2132934480905532,-0.0,295.0149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0939548686146736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718953384028282e-06,0.0965514704585075,-0.0965437516570091,0.0,0.0,0.0,0.0,3.5983331203460693,0.0,0.0,0.0,0.2650160789489746,4.0,0.0,1.0
803520,292.61358642578125,297.1499938964844,293.1499938964844,0.3208605945110321,-5907.091796875,304.0947265625,0.8819942474365234,0.2550775408744812,0.2290679216384887,292.5672607421875,297.1499938964844,293.1499938964844,0.246156096458435,-5084.64404296875,304.0908203125,0.8261806964874268,0.2088372856378555,0.1972110718488693,292.4932861328125,297.1499938964844,293.1499938964844,0.3990778625011444,-5430.3330078125,304.0651550292969,0.9378761649131776,0.3029224574565887,0.2108730673789978,292.4852905273437,297.1499938964844,293.1499938964844,0.5250315070152283,-9019.263671875,304.0895080566406,0.9990000128746032,0.3867421448230743,0.3498003482818603,292.6280212402344,297.1499938964844,293.1499938964844,0.0265029706060886,-5782.4814453125,303.4328918457031,0.5037786960601807,0.050000000745058,0.2310842871665954,282.78619384765625,291.1499938964844,270.2107238769531,269.45623779296875,282.7882995605469,292.626708984375,282.7864074707031,1.0,0.2904545664787292,0.9900231957435608,0.9900231957435608,1.0,1.0,-1.461861491203308,0.6417736411094666,0.8200877904891968,0.3001101016998291,0.0,0.0,1.0,47.336673736572266,25.0,-0.2132934480905532,-0.0,295.0149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0939548686146736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718953384028282e-06,0.0965514704585075,-0.0965437516570091,0.0,0.0,0.0,0.0,3.5983331203460693,0.0,0.0,0.0,0.2650160789489746,4.0,0.0,1.0
803580,292.656494140625,297.1499938964844,293.1499938964844,0.3289976119995117,-6018.38818359375,304.0995788574219,0.9140244126319884,0.2599630653858185,0.2333988696336746,292.6078796386719,297.1499938964844,293.1499938964844,0.2561762034893036,-5240.908203125,304.0938720703125,0.8564613461494446,0.2153615951538086,0.2033024132251739,292.53472900390625,297.1499938964844,293.1499938964844,0.4135264158248901,-5576.37353515625,304.0693664550781,0.9749519228935242,0.3111561238765716,0.2165647894144058,292.47802734375,297.1499938964844,293.1499938964844,0.4770956933498382,-8335.060546875,304.1891174316406,0.9990000128746032,0.4049624502658844,0.3218575417995453,292.6513977050781,297.1499938964844,293.1499938964844,0.0272450670599937,-5810.69873046875,303.62359619140625,0.519066333770752,0.050000000745058,0.230145514011383,282.7921142578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8006286621094,292.6503295898437,282.7926940917969,1.0,0.2821080088615417,0.9888965487480164,0.9888965487480164,1.0,1.0,-1.446537971496582,0.6345813274383545,0.8119565844535828,0.2961363792419433,0.0,0.0,1.0,42.05542755126953,43.0,6.788006782531738,-0.0,275.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945957750082016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71897248341702e-06,0.0967939496040344,-0.096786230802536,0.0,0.0,0.0,0.0,3.6075286865234375,0.0,0.0,0.0,0.2650419473648071,4.0,0.0,1.0
803640,292.656494140625,297.1499938964844,293.1499938964844,0.3289976119995117,-6018.38818359375,304.0995788574219,0.9140244126319884,0.2599630653858185,0.2333988696336746,292.6078796386719,297.1499938964844,293.1499938964844,0.2561762034893036,-5240.908203125,304.0938720703125,0.8564613461494446,0.2153615951538086,0.2033024132251739,292.53472900390625,297.1499938964844,293.1499938964844,0.4135264158248901,-5576.37353515625,304.0693664550781,0.9749519228935242,0.3111561238765716,0.2165647894144058,292.47802734375,297.1499938964844,293.1499938964844,0.4770956933498382,-8335.060546875,304.1891174316406,0.9990000128746032,0.4049624502658844,0.3218575417995453,292.6513977050781,297.1499938964844,293.1499938964844,0.0272450670599937,-5810.69873046875,303.62359619140625,0.519066333770752,0.050000000745058,0.230145514011383,282.7921142578125,291.1499938964844,270.19256591796875,269.4340209960937,282.8006286621094,292.6503295898437,282.7926940917969,1.0,0.2821080088615417,0.9888965487480164,0.9888965487480164,1.0,1.0,-1.446537971496582,0.6345813274383545,0.8119565844535828,0.2961363792419433,0.0,0.0,1.0,42.05542755126953,43.0,6.788006782531738,-0.0,275.26080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945957750082016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71897248341702e-06,0.0967939496040344,-0.096786230802536,0.0,0.0,0.0,0.0,3.6075286865234375,0.0,0.0,0.0,0.2650419473648071,4.0,0.0,1.0
803700,292.6771850585937,297.1499938964844,293.1499938964844,0.3327773511409759,-6069.79833984375,304.10186767578125,0.923971951007843,0.2621525228023529,0.2354016900062561,292.62744140625,297.1499938964844,293.1499938964844,0.2609784305095672,-5315.19873046875,304.0953369140625,0.8660521507263184,0.2183870822191238,0.2062000930309295,292.5547180175781,297.1499938964844,293.1499938964844,0.4204836785793304,-5646.1728515625,304.0713806152344,0.984320342540741,0.315022200345993,0.2192868590354919,292.463623046875,297.1499938964844,293.1499938964844,0.4655376970767975,-8176.60302734375,304.2024841308594,0.9990000128746032,0.4163070917129516,0.3156207203865051,292.6614685058594,297.1499938964844,293.1499938964844,0.0277132149785757,-5831.99951171875,303.72100830078125,0.5229034423828125,0.050000000745058,0.2299466431140899,282.7952880859375,291.1499938964844,270.1841125488281,269.42340087890625,282.80224609375,292.6604919433594,282.7956848144531,1.0,0.2816603779792785,0.988333225250244,0.988333225250244,1.0,1.0,-1.447947382926941,0.6352553367614746,0.8126920461654663,0.2963872253894806,0.0,0.0,1.0,41.014892578125,43.0,7.177430152893066,-0.0,273.3031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948990955948829,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718981578364037e-06,0.0969089269638061,-0.0969012081623077,0.0,0.0,0.0,0.0,3.611889123916626,0.0,0.0,0.0,0.2650542259216308,4.0,0.0,1.0
803760,292.6972351074219,297.1499938964844,293.1499938964844,0.3364033699035644,-6118.97998046875,304.1040344238281,0.9268308877944946,0.264206051826477,0.2372992485761642,292.6466064453125,297.1499938964844,293.1499938964844,0.2656325697898865,-5386.83642578125,304.0968017578125,0.8699086308479309,0.2212423086166381,0.2089771032333374,292.5742492675781,297.1499938964844,293.1499938964844,0.4272908866405487,-5714.158203125,304.0732727050781,0.9875831007957458,0.3187282085418701,0.2219204753637313,292.4534606933594,297.1499938964844,293.1499938964844,0.4648740589618683,-8173.33544921875,304.19390869140625,0.9990000128746032,0.4270011484622955,0.3156513273715973,292.6706237792969,297.1499938964844,293.1499938964844,0.0282589457929134,-5859.08349609375,303.8193664550781,0.5228838920593262,0.050000000745058,0.2299473583698272,282.7966613769531,291.1499938964844,270.176025390625,269.4131164550781,282.800537109375,292.66973876953125,282.7968139648437,1.0,0.2832070589065552,0.9879540205001832,0.9879540205001832,1.0,1.0,-1.456752061843872,0.6393482685089111,0.8174038529396057,0.2986751496791839,0.0,0.0,1.0,41.17434310913086,61.0,4.984449863433838,-0.0,277.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0951915010809898,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718989763816353e-06,0.0970198884606361,-0.0970121696591377,0.0,0.0,0.0,0.0,3.616097688674927,0.0,0.0,0.0,0.2650660872459411,4.0,0.0,1.0
803820,292.73492431640625,297.1499938964844,293.1499938964844,0.3433907032012939,-6213.55224609375,304.1076965332031,0.916571080684662,0.2680272161960602,0.2408945709466934,292.68377685546875,297.1499938964844,293.1499938964844,0.2744593322277069,-5521.7236328125,304.0998229980469,0.8643145561218262,0.2264597117900848,0.2141516953706741,292.6119079589844,297.1499938964844,293.1499938964844,0.4404762387275696,-5845.00048828125,304.0768737792969,0.9815986156463624,0.3256755769252777,0.2269342243671417,292.4576721191406,297.1499938964844,293.1499938964844,0.4885445237159729,-8517.7861328125,304.1387634277344,0.9990000128746032,0.4438701570034027,0.3297755420207977,292.6874084472656,297.1499938964844,293.1499938964844,0.0295289494097232,-5925.80908203125,304.0150756835937,0.5144283771514893,0.050000000745058,0.2304024249315261,282.794189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.789794921875,292.6864624023437,282.7938232421875,1.0,0.2915332615375519,0.9871954917907716,0.9871954917907716,1.0,1.0,-1.4907907247543335,0.6552050113677979,0.8355857133865356,0.3076102137565613,0.0,0.0,1.0,44.21796798706055,79.0,-2.663448572158813,-0.0,300.1755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0957451686263084,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719007044215687e-06,0.0972303450107574,-0.097222626209259,0.0,0.0,0.0,0.0,3.624080657958984,0.0,0.0,0.0,0.2650885879993438,4.0,0.0,1.0
803880,292.73492431640625,297.1499938964844,293.1499938964844,0.3433907032012939,-6213.55224609375,304.1076965332031,0.916571080684662,0.2680272161960602,0.2408945709466934,292.68377685546875,297.1499938964844,293.1499938964844,0.2744593322277069,-5521.7236328125,304.0998229980469,0.8643145561218262,0.2264597117900848,0.2141516953706741,292.6119079589844,297.1499938964844,293.1499938964844,0.4404762387275696,-5845.00048828125,304.0768737792969,0.9815986156463624,0.3256755769252777,0.2269342243671417,292.4576721191406,297.1499938964844,293.1499938964844,0.4885445237159729,-8517.7861328125,304.1387634277344,0.9990000128746032,0.4438701570034027,0.3297755420207977,292.6874084472656,297.1499938964844,293.1499938964844,0.0295289494097232,-5925.80908203125,304.0150756835937,0.5144283771514893,0.050000000745058,0.2304024249315261,282.794189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.789794921875,292.6864624023437,282.7938232421875,1.0,0.2915332615375519,0.9871954917907716,0.9871954917907716,1.0,1.0,-1.4907907247543335,0.6552050113677979,0.8355857133865356,0.3076102137565613,0.0,0.0,1.0,44.21796798706055,79.0,-2.663448572158813,-0.0,300.1755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0957451686263084,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719007044215687e-06,0.0972303450107574,-0.097222626209259,0.0,0.0,0.0,0.0,3.624080657958984,0.0,0.0,0.0,0.2650885879993438,4.0,0.0,1.0
803940,292.7696533203125,297.1499938964844,293.1499938964844,0.3500992655754089,-6304.103515625,304.110595703125,0.8950628042221069,0.2714999616146087,0.2442748993635177,292.7192077636719,297.1499938964844,293.1499938964844,0.2826663553714752,-5646.0263671875,304.1028747558594,0.8479431867599487,0.2310867309570312,0.2188543230295181,292.6478881835937,297.1499938964844,293.1499938964844,0.453015387058258,-5968.3388671875,304.0803527832031,0.96305912733078,0.3320148289203644,0.2315929234027862,292.50030517578125,297.1499938964844,293.1499938964844,0.5374836325645447,-9200.203125,304.06121826171875,0.9990000128746032,0.4528416395187378,0.357342779636383,292.7040405273437,297.1499938964844,293.1499938964844,0.0316505283117294,-6080.08642578125,304.1429748535156,0.5031662583351135,0.0525671541690826,0.2352797389030456,282.785888671875,291.1499938964844,270.1480712890625,269.37548828125,282.7764587402344,292.7126159667969,282.78533935546875,1.0,0.3056234419345855,0.9864370226860046,0.9864370226860046,1.0,1.0,-1.5450268983840942,0.6806000471115112,0.864426851272583,0.3218450546264648,0.0,0.0,1.0,50.27932357788086,97.0,-9.471040725708008,-0.0,341.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0962596461176872,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719022505625617e-06,0.0974263176321983,-0.0974185988306999,0.0,0.0,0.0,0.0,3.631515026092529,0.0,0.0,0.0,0.2651095390319824,4.0,0.0,1.0
804000,292.7696533203125,297.1499938964844,293.1499938964844,0.3500992655754089,-6304.103515625,304.110595703125,0.8950628042221069,0.2714999616146087,0.2442748993635177,292.7192077636719,297.1499938964844,293.1499938964844,0.2826663553714752,-5646.0263671875,304.1028747558594,0.8479431867599487,0.2310867309570312,0.2188543230295181,292.6478881835937,297.1499938964844,293.1499938964844,0.453015387058258,-5968.3388671875,304.0803527832031,0.96305912733078,0.3320148289203644,0.2315929234027862,292.50030517578125,297.1499938964844,293.1499938964844,0.5374836325645447,-9200.203125,304.06121826171875,0.9990000128746032,0.4528416395187378,0.357342779636383,292.7040405273437,297.1499938964844,293.1499938964844,0.0316505283117294,-6080.08642578125,304.1429748535156,0.5031662583351135,0.0525671541690826,0.2352797389030456,282.785888671875,291.1499938964844,270.1480712890625,269.37548828125,282.7764587402344,292.7126159667969,282.78533935546875,1.0,0.3056234419345855,0.9864370226860046,0.9864370226860046,1.0,1.0,-1.5450268983840942,0.6806000471115112,0.864426851272583,0.3218450546264648,0.0,0.0,1.0,50.27932357788086,97.0,-9.471040725708008,-0.0,341.48126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0962596461176872,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719022505625617e-06,0.0974263176321983,-0.0974185988306999,0.0,0.0,0.0,0.0,3.631515026092529,0.0,0.0,0.0,0.2651095390319824,4.0,0.0,1.0
804060,292.8023681640625,297.1499938964844,293.1499938964844,0.3562945127487182,-6387.263671875,304.1134033203125,0.8746659755706787,0.2744996249675751,0.247297778725624,292.752685546875,297.1499938964844,293.1499938964844,0.290242075920105,-5759.84033203125,304.10595703125,0.8318803310394287,0.235208123922348,0.2230834066867828,292.6824645996094,297.1499938964844,293.1499938964844,0.4647969901561737,-6083.171875,304.0839233398437,0.9417585730552672,0.3377225697040558,0.2358497828245163,292.5682678222656,297.1499938964844,293.1499938964844,0.5925366282463074,-9941.65625,303.9983215332031,0.9990000128746032,0.4555695056915283,0.3870316743850708,292.72882080078125,297.1499938964844,293.1499938964844,0.0417491756379604,-6874.9931640625,304.1286926269531,0.511231541633606,0.0588692501187324,0.266009509563446,282.7718200683594,291.1499938964844,270.1367492675781,269.35888671875,282.7557373046875,292.7485656738281,282.7708740234375,1.0,0.3248539865016937,0.9851529598236084,0.9851529598236084,1.0,1.0,-1.631359577178955,0.721220850944519,0.910138726234436,0.3447000682353973,0.0,0.0,1.0,57.86635971069336,115.0,-17.901527404785156,-0.0,407.0406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0967376604676246,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719037057540845e-06,0.0976087525486946,-0.0976010337471962,0.0,0.0,0.0,0.0,3.638436794281006,0.0,0.0,0.0,0.265129029750824,4.0,0.0,1.0
804120,292.8023681640625,297.1499938964844,293.1499938964844,0.3562945127487182,-6387.263671875,304.1134033203125,0.8746659755706787,0.2744996249675751,0.247297778725624,292.752685546875,297.1499938964844,293.1499938964844,0.290242075920105,-5759.84033203125,304.10595703125,0.8318803310394287,0.235208123922348,0.2230834066867828,292.6824645996094,297.1499938964844,293.1499938964844,0.4647969901561737,-6083.171875,304.0839233398437,0.9417585730552672,0.3377225697040558,0.2358497828245163,292.5682678222656,297.1499938964844,293.1499938964844,0.5925366282463074,-9941.65625,303.9983215332031,0.9990000128746032,0.4555695056915283,0.3870316743850708,292.72882080078125,297.1499938964844,293.1499938964844,0.0417491756379604,-6874.9931640625,304.1286926269531,0.511231541633606,0.0588692501187324,0.266009509563446,282.7718200683594,291.1499938964844,270.1367492675781,269.35888671875,282.7557373046875,292.7485656738281,282.7708740234375,1.0,0.3248539865016937,0.9851529598236084,0.9851529598236084,1.0,1.0,-1.631359577178955,0.721220850944519,0.910138726234436,0.3447000682353973,0.0,0.0,1.0,57.86635971069336,115.0,-17.901527404785156,-0.0,407.0406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0967376604676246,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719037057540845e-06,0.0976087525486946,-0.0976010337471962,0.0,0.0,0.0,0.0,3.638436794281006,0.0,0.0,0.0,0.265129029750824,4.0,0.0,1.0
804180,292.83416748046875,297.1499938964844,293.1499938964844,0.3618278801441192,-6460.9736328125,304.11639404296875,0.8478228449821472,0.2768603861331939,0.24991075694561,292.7841796875,297.1499938964844,293.1499938964844,0.2974379360675812,-5867.27734375,304.108642578125,0.8092181086540222,0.2388857156038284,0.2270291000604629,292.7162780761719,297.1499938964844,293.1499938964844,0.4757537841796875,-6188.96533203125,304.08770751953125,0.9101251363754272,0.3427097201347351,0.2397114038467407,292.66217041015625,297.1499938964844,293.1499938964844,0.6717468500137329,-10982.50390625,303.9169616699219,0.9990000128746032,0.4513347446918487,0.4288510084152221,292.7615966796875,297.1499938964844,293.1499938964844,0.0490756370127201,-7449.45458984375,304.1238098144531,0.5064062476158142,0.0629031583666801,0.2880502939224243,282.7544250488281,291.1499938964844,270.1273193359375,269.3438415527344,282.7356262207031,292.7862854003906,282.75347900390625,1.0,0.3474078178405761,0.9838689565658568,0.9838689565658568,1.0,1.0,-1.7204678058624268,0.7633885741233826,0.9570791721343994,0.3684774935245514,0.0,0.0,1.0,69.07401275634766,118.0,-22.71001625061035,-0.0,491.3103637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971817374229431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719050699961372e-06,0.0977785438299179,-0.0977708250284195,0.0,0.0,0.0,0.0,3.644879102706909,0.0,0.0,0.0,0.2651472091674804,4.0,0.0,1.0
804240,292.83416748046875,297.1499938964844,293.1499938964844,0.3618278801441192,-6460.9736328125,304.11639404296875,0.8478228449821472,0.2768603861331939,0.24991075694561,292.7841796875,297.1499938964844,293.1499938964844,0.2974379360675812,-5867.27734375,304.108642578125,0.8092181086540222,0.2388857156038284,0.2270291000604629,292.7162780761719,297.1499938964844,293.1499938964844,0.4757537841796875,-6188.96533203125,304.08770751953125,0.9101251363754272,0.3427097201347351,0.2397114038467407,292.66217041015625,297.1499938964844,293.1499938964844,0.6717468500137329,-10982.50390625,303.9169616699219,0.9990000128746032,0.4513347446918487,0.4288510084152221,292.7615966796875,297.1499938964844,293.1499938964844,0.0490756370127201,-7449.45458984375,304.1238098144531,0.5064062476158142,0.0629031583666801,0.2880502939224243,282.7544250488281,291.1499938964844,270.1273193359375,269.3438415527344,282.7356262207031,292.7862854003906,282.75347900390625,1.0,0.3474078178405761,0.9838689565658568,0.9838689565658568,1.0,1.0,-1.7204678058624268,0.7633885741233826,0.9570791721343994,0.3684774935245514,0.0,0.0,1.0,69.07401275634766,118.0,-22.71001625061035,-0.0,491.3103637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971817374229431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719050699961372e-06,0.0977785438299179,-0.0977708250284195,0.0,0.0,0.0,0.0,3.644879102706909,0.0,0.0,0.0,0.2651472091674804,4.0,0.0,1.0
804300,292.8493957519531,297.1499938964844,293.1499938964844,0.3643881380558014,-6494.912109375,304.11785888671875,0.8306583166122437,0.2778699100017547,0.251134306192398,292.7989196777344,297.1499938964844,293.1499938964844,0.3009727895259857,-5919.84423828125,304.1097412109375,0.7924718856811523,0.2406269758939743,0.2289857268333435,292.7323608398437,297.1499938964844,293.1499938964844,0.48101407289505,-6239.501953125,304.0894775390625,0.8906333446502686,0.3450464308261871,0.241579458117485,292.708251953125,297.1499938964844,293.1499938964844,0.6721526980400085,-10951.79296875,303.9587097167969,0.979659914970398,0.4484492242336273,0.4266354143619537,292.77862548828125,297.1499938964844,293.1499938964844,0.0520096309483051,-7683.7265625,304.12322998046875,0.499258428812027,0.0644832178950309,0.2970282137393951,282.7480163574219,291.1499938964844,270.1233215332031,269.3369445800781,282.735107421875,292.7977905273437,282.7474975585937,1.0,0.3563028275966644,0.9832268953323364,0.9832268953323364,1.0,1.0,-1.7347029447555542,0.7700480818748474,0.9646548628807068,0.3725641965866089,0.0,0.0,1.0,76.79334259033203,118.0,-19.139036178588867,-0.0,523.0045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973917916417121,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719057066424284e-06,0.0978589579463005,-0.0978512391448021,0.0,0.0,0.0,0.0,3.64793062210083,0.0,0.0,0.0,0.2651558220386505,4.0,0.0,1.0
804360,292.8645324707031,297.1499938964844,293.1499938964844,0.3665967285633087,-6523.849609375,304.11968994140625,0.818157434463501,0.278707206249237,0.2521955072879791,292.8134155273437,297.1499938964844,293.1499938964844,0.3042506277561188,-5968.25830078125,304.111083984375,0.7803758382797241,0.2422282844781875,0.2308106571435928,292.74822998046875,297.1499938964844,293.1499938964844,0.4859151840209961,-6286.22314453125,304.091552734375,0.8768661618232727,0.3472186326980591,0.2433296740055084,292.7418212890625,297.1499938964844,293.1499938964844,0.6727966666221619,-10932.177734375,303.9921875,0.9620264768600464,0.4474436938762665,0.4251276552677154,292.79559326171875,297.1499938964844,293.1499938964844,0.0545207075774669,-7886.642578125,304.12353515625,0.4944886565208435,0.0658556073904037,0.3048221170902252,282.74481201171875,291.1499938964844,270.11981201171875,269.3304443359375,282.73681640625,292.81256103515625,282.74462890625,1.0,0.3640960454940796,0.982226014137268,0.982226014137268,1.0,1.0,-1.7478768825531006,0.7762772440910339,0.9715996384620668,0.3760837018489837,0.0,0.0,1.0,83.4124526977539,121.0,-13.621755599975586,-0.0,551.2107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0975942239165306,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719063432887197e-06,0.0979365184903144,-0.097928799688816,0.0,0.0,0.0,0.0,3.650873899459839,0.0,0.0,0.0,0.2651641368865967,4.0,0.0,1.0
804420,292.8937072753906,297.1499938964844,293.1499938964844,0.3700797855854034,-6568.7177734375,304.1239929199219,0.7997358441352844,0.2800233364105224,0.2538590431213379,292.84136962890625,297.1499938964844,293.1499938964844,0.3100147247314453,-6052.6025390625,304.1144714355469,0.7643469572067261,0.2450871765613556,0.2340172678232193,292.7789001464844,297.1499938964844,293.1499938964844,0.4947107434272766,-6369.216796875,304.0964050292969,0.858727216720581,0.3511788845062256,0.2464672774076461,292.7886657714844,297.1499938964844,293.1499938964844,0.6783215403556824,-10964.6728515625,304.034912109375,0.9360013604164124,0.4482541680335998,0.4255114793777466,292.8280029296875,297.1499938964844,293.1499938964844,0.0586837902665138,-8228.7666015625,304.1254577636719,0.4887039065361023,0.0682548880577087,0.3179906904697418,282.7430114746094,291.1499938964844,270.11431884765625,269.3187255859375,282.74151611328125,292.84295654296875,282.7431030273437,1.0,0.3770312964916229,0.9802242517471312,0.9802242517471312,1.0,1.0,-1.7737646102905271,0.7885289192199707,0.9852356910705566,0.3829979002475738,0.0,0.0,1.0,94.25188446044922,124.0,-4.806225299835205,-0.0,601.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979773253202438,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71907525631832e-06,0.0980834737420082,-0.0980757549405098,0.0,0.0,0.0,0.0,3.656450986862183,0.0,0.0,0.0,0.2651798725128174,4.0,0.0,1.0
804480,292.8937072753906,297.1499938964844,293.1499938964844,0.3700797855854034,-6568.7177734375,304.1239929199219,0.7997358441352844,0.2800233364105224,0.2538590431213379,292.84136962890625,297.1499938964844,293.1499938964844,0.3100147247314453,-6052.6025390625,304.1144714355469,0.7643469572067261,0.2450871765613556,0.2340172678232193,292.7789001464844,297.1499938964844,293.1499938964844,0.4947107434272766,-6369.216796875,304.0964050292969,0.858727216720581,0.3511788845062256,0.2464672774076461,292.7886657714844,297.1499938964844,293.1499938964844,0.6783215403556824,-10964.6728515625,304.034912109375,0.9360013604164124,0.4482541680335998,0.4255114793777466,292.8280029296875,297.1499938964844,293.1499938964844,0.0586837902665138,-8228.7666015625,304.1254577636719,0.4887039065361023,0.0682548880577087,0.3179906904697418,282.7430114746094,291.1499938964844,270.11431884765625,269.3187255859375,282.74151611328125,292.84295654296875,282.7431030273437,1.0,0.3770312964916229,0.9802242517471312,0.9802242517471312,1.0,1.0,-1.7737646102905271,0.7885289192199707,0.9852356910705566,0.3829979002475738,0.0,0.0,1.0,94.25188446044922,124.0,-4.806225299835205,-0.0,601.2967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979773253202438,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71907525631832e-06,0.0980834737420082,-0.0980757549405098,0.0,0.0,0.0,0.0,3.656450986862183,0.0,0.0,0.0,0.2651798725128174,4.0,0.0,1.0
804540,292.9208679199219,297.1499938964844,293.1499938964844,0.3726929724216461,-6601.78466796875,304.1282958984375,0.787115216255188,0.2810051739215851,0.255103051662445,292.8675842285156,297.1499938964844,293.1499938964844,0.3149601221084595,-6124.28173828125,304.1180725097656,0.7544777393341064,0.247583195567131,0.2367648929357528,292.80767822265625,297.1499938964844,293.1499938964844,0.5024895071983337,-6441.92724609375,304.1012878417969,0.8476384282112122,0.3547453880310058,0.2492408007383346,292.8226318359375,297.1499938964844,293.1499938964844,0.6858075261116028,-11033.8232421875,304.0605163574219,0.9193899035453796,0.4505044221878052,0.4277145266532898,292.8576965332031,297.1499938964844,293.1499938964844,0.0621788464486599,-8522.0576171875,304.1278076171875,0.4858347773551941,0.070388339459896,0.3293106257915497,282.7444152832031,291.1499938964844,270.1108703613281,269.30877685546875,282.74664306640625,292.8712463378906,282.7446594238281,1.0,0.3873362243175506,0.9782224893569946,0.9782224893569946,1.0,1.0,-1.798125982284546,0.800067663192749,0.9980583786964417,0.3895084261894226,0.0,0.0,1.0,102.72053527832033,112.0,0.5512256026268005,-0.0,644.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0983330979943275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719087079749443e-06,0.0982201397418975,-0.0982124209403991,0.0,0.0,0.0,0.0,3.661638021469116,0.0,0.0,0.0,0.2651945054531097,4.0,0.0,1.0
804600,292.9208679199219,297.1499938964844,293.1499938964844,0.3726929724216461,-6601.78466796875,304.1282958984375,0.787115216255188,0.2810051739215851,0.255103051662445,292.8675842285156,297.1499938964844,293.1499938964844,0.3149601221084595,-6124.28173828125,304.1180725097656,0.7544777393341064,0.247583195567131,0.2367648929357528,292.80767822265625,297.1499938964844,293.1499938964844,0.5024895071983337,-6441.92724609375,304.1012878417969,0.8476384282112122,0.3547453880310058,0.2492408007383346,292.8226318359375,297.1499938964844,293.1499938964844,0.6858075261116028,-11033.8232421875,304.0605163574219,0.9193899035453796,0.4505044221878052,0.4277145266532898,292.8576965332031,297.1499938964844,293.1499938964844,0.0621788464486599,-8522.0576171875,304.1278076171875,0.4858347773551941,0.070388339459896,0.3293106257915497,282.7444152832031,291.1499938964844,270.1108703613281,269.30877685546875,282.74664306640625,292.8712463378906,282.7446594238281,1.0,0.3873362243175506,0.9782224893569946,0.9782224893569946,1.0,1.0,-1.798125982284546,0.800067663192749,0.9980583786964417,0.3895084261894226,0.0,0.0,1.0,102.72053527832033,112.0,0.5512256026268005,-0.0,644.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0983330979943275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719087079749443e-06,0.0982201397418975,-0.0982124209403991,0.0,0.0,0.0,0.0,3.661638021469116,0.0,0.0,0.0,0.2651945054531097,4.0,0.0,1.0
804660,292.9456787109375,297.1499938964844,293.1499938964844,0.374364972114563,-6622.10595703125,304.1327514648437,0.7857426404953003,0.2817734777927398,0.255878210067749,292.8918762207031,297.1499938964844,293.1499938964844,0.3189614117145538,-6181.5517578125,304.1220397949219,0.7547618746757507,0.2498125731945037,0.2389746606349945,292.8342590332031,297.1499938964844,293.1499938964844,0.5091463923454285,-6503.404296875,304.1064453125,0.8479908108711243,0.3580223023891449,0.2516012191772461,292.8506774902344,297.1499938964844,293.1499938964844,0.6929299831390381,-11104.333984375,304.07830810546875,0.9185320734977722,0.4531069695949554,0.4301631450653076,292.8844299316406,297.1499938964844,293.1499938964844,0.0649899765849113,-8761.8193359375,304.1305236816406,0.4892975986003876,0.0723701864480972,0.3385892510414123,282.7479553222656,291.1499938964844,270.10955810546875,269.3006896972656,282.752685546875,292.8968505859375,282.7483215332031,1.0,0.3907289206981659,0.9767300486564636,0.9767300486564636,1.0,1.0,-1.8186286687850952,0.8097884654998779,1.0088402032852173,0.3950197398662567,0.0,0.0,1.0,104.5228042602539,100.0,4.111003875732422,-0.0,664.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986635014414787,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097084191162e-06,0.0983472317457199,-0.0983395129442215,0.0,0.0,0.0,0.0,3.666461944580078,0.0,0.0,0.0,0.2652081251144409,4.0,0.0,1.0
