time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804720,292.9456787109375,297.1499938964844,293.1499938964844,0.374364972114563,-6622.10595703125,304.1327514648437,0.7857426404953003,0.2817734777927398,0.255878210067749,292.8918762207031,297.1499938964844,293.1499938964844,0.3189614117145538,-6181.5517578125,304.1220397949219,0.7547618746757507,0.2498125731945037,0.2389746606349945,292.8342590332031,297.1499938964844,293.1499938964844,0.5091463923454285,-6503.404296875,304.1064453125,0.8479908108711243,0.3580223023891449,0.2516012191772461,292.8506774902344,297.1499938964844,293.1499938964844,0.6929299831390381,-11104.333984375,304.07830810546875,0.9185320734977722,0.4531069695949554,0.4301631450653076,292.8844299316406,297.1499938964844,293.1499938964844,0.0649899765849113,-8761.8193359375,304.1305236816406,0.4892975986003876,0.0723701864480972,0.3385892510414123,282.7479553222656,291.1499938964844,270.10955810546875,269.3006896972656,282.752685546875,292.8968505859375,282.7483215332031,1.0,0.3907289206981659,0.9767300486564636,0.9767300486564636,1.0,1.0,-1.8186286687850952,0.8097884654998779,1.0088402032852173,0.3950197398662567,0.0,0.0,1.0,104.5228042602539,100.0,4.111003875732422,-0.0,664.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986635014414787,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097084191162e-06,0.0983472317457199,-0.0983395129442215,0.0,0.0,0.0,0.0,3.666461944580078,0.0,0.0,0.0,0.2652081251144409,4.0,0.0,1.0
804780,292.9681091308594,297.1499938964844,293.1499938964844,0.3753831684589386,-6633.84375,304.13677978515625,0.7919228076934814,0.2824030816555023,0.2563451528549194,292.9140930175781,297.1499938964844,293.1499938964844,0.3222660720348358,-6228.451171875,304.1258544921875,0.7618767023086548,0.2518455982208252,0.2408030182123184,292.858642578125,297.1499938964844,293.1499938964844,0.5149479508399963,-6556.59375,304.1112670898437,0.856037437915802,0.3610776364803314,0.2536627352237701,292.87518310546875,297.1499938964844,293.1499938964844,0.6992492079734802,-11168.5966796875,304.0915832519531,0.9280043840408324,0.4557161033153534,0.432489275932312,292.9082336425781,297.1499938964844,293.1499938964844,0.0673620030283927,-8966.90625,304.133056640625,0.497061550617218,0.0742672234773635,0.3465575575828552,282.7530517578125,291.1499938964844,270.11041259765625,269.2944641113281,282.7594299316406,292.9198608398437,282.7535095214844,1.0,0.389843612909317,0.9752376079559326,0.9752376079559326,1.0,1.0,-1.836222767829895,0.8181315064430237,1.0180912017822266,0.3997410535812378,0.0,0.0,1.0,101.5282745361328,88.0,6.533792972564697,-0.0,668.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0989702641963958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107088632882e-06,0.0984653756022453,-0.0984576568007469,0.0,0.0,0.0,0.0,3.6709465980529785,0.0,0.0,0.0,0.2652207911014557,4.0,0.0,1.0
804840,292.9681091308594,297.1499938964844,293.1499938964844,0.3753831684589386,-6633.84375,304.13677978515625,0.7919228076934814,0.2824030816555023,0.2563451528549194,292.9140930175781,297.1499938964844,293.1499938964844,0.3222660720348358,-6228.451171875,304.1258544921875,0.7618767023086548,0.2518455982208252,0.2408030182123184,292.858642578125,297.1499938964844,293.1499938964844,0.5149479508399963,-6556.59375,304.1112670898437,0.856037437915802,0.3610776364803314,0.2536627352237701,292.87518310546875,297.1499938964844,293.1499938964844,0.6992492079734802,-11168.5966796875,304.0915832519531,0.9280043840408324,0.4557161033153534,0.432489275932312,292.9082336425781,297.1499938964844,293.1499938964844,0.0673620030283927,-8966.90625,304.133056640625,0.497061550617218,0.0742672234773635,0.3465575575828552,282.7530517578125,291.1499938964844,270.11041259765625,269.2944641113281,282.7594299316406,292.9198608398437,282.7535095214844,1.0,0.389843612909317,0.9752376079559326,0.9752376079559326,1.0,1.0,-1.836222767829895,0.8181315064430237,1.0180912017822266,0.3997410535812378,0.0,0.0,1.0,101.5282745361328,88.0,6.533792972564697,-0.0,668.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0989702641963958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107088632882e-06,0.0984653756022453,-0.0984576568007469,0.0,0.0,0.0,0.0,3.6709465980529785,0.0,0.0,0.0,0.2652207911014557,4.0,0.0,1.0
804900,292.978515625,297.1499938964844,293.1499938964844,0.3756904602050781,-6637.09375,304.1386108398437,0.7971550822257996,0.2826612591743469,0.2564848661422729,292.92449951171875,297.1499938964844,293.1499938964844,0.3237028419971466,-6248.73388671875,304.12762451171875,0.7674573063850403,0.2527886033058166,0.2416012287139892,292.8700561523437,297.1499938964844,293.1499938964844,0.5175817012786865,-6580.64697265625,304.113525390625,0.8623491525650024,0.3625251650810241,0.2546024918556213,292.886474609375,297.1499938964844,293.1499938964844,0.702097475528717,-11197.9130859375,304.0970153808594,0.93566232919693,0.4569795131683349,0.4335759580135345,292.9191589355469,297.1499938964844,293.1499938964844,0.0684280395507812,-9059.9052734375,304.1341857910156,0.5022686719894409,0.0751857161521911,0.3501828610897064,282.75604248046875,291.1499938964844,270.1116943359375,269.29205322265625,282.7630615234375,292.93048095703125,282.75653076171875,1.0,0.3882529735565185,0.9744914174079896,0.9744914174079896,1.0,1.0,-1.844136118888855,0.8218831419944763,1.0222530364990234,0.4018633961677551,0.0,0.0,1.0,98.81401824951172,88.0,7.466851234436035,-0.0,666.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991152822971344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71911163610639e-06,0.098521277308464,-0.0985135585069656,0.0,0.0,0.0,0.0,3.6730687618255615,0.0,0.0,0.0,0.265226811170578,4.0,0.0,1.0
804960,292.98846435546875,297.1499938964844,293.1499938964844,0.375873863697052,-6638.7373046875,304.1403503417969,0.8036470413208008,0.2828776240348816,0.2565668821334839,292.9345092773437,297.1499938964844,293.1499938964844,0.3250081837177276,-6267.09765625,304.1293029785156,0.7742932438850403,0.2536803781986236,0.2423291951417923,292.8810119628906,297.1499938964844,293.1499938964844,0.5200554728507996,-6603.19140625,304.1156616210937,0.8700952529907227,0.3639194369316101,0.2554883658885956,292.897216796875,297.1499938964844,293.1499938964844,0.7047470808029175,-11225.33203125,304.101806640625,0.9448993802070618,0.4582042396068573,0.4346067309379577,292.9294738769531,297.1499938964844,293.1499938964844,0.0694271400570869,-9147.5234375,304.13525390625,0.5084036588668823,0.0760828405618667,0.3536064028739929,282.75927734375,291.1499938964844,270.1135559082031,269.2901916503906,282.766845703125,292.9405822753906,282.7597961425781,1.0,0.3860818147659302,0.9737549424171448,0.9737549424171448,1.0,1.0,-1.8515218496322632,0.8253839612007141,1.0261378288269043,0.4038436710834503,0.0,0.0,1.0,95.50595092773438,76.0,8.28415584564209,-0.0,661.2742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992550179362297,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7191161835799e-06,0.0985751748085022,-0.0985674560070037,0.0,0.0,0.0,0.0,3.675114870071411,0.0,0.0,0.0,0.2652325928211212,4.0,0.0,1.0
805020,293.0071716308594,297.1499938964844,293.1499938964844,0.3758861422538757,-6637.41748046875,304.1435241699219,0.819581151008606,0.283174604177475,0.2565648555755615,292.9533996582031,297.1499938964844,293.1499938964844,0.3272442519664764,-6298.375,304.1324768066406,0.7917374968528748,0.2553030848503113,0.2435853779315948,292.9016418457031,297.1499938964844,293.1499938964844,0.5245587825775146,-6644.11181640625,304.1195678710937,0.8899626135826111,0.366548478603363,0.2571118175983429,292.9173583984375,297.1499938964844,293.1499938964844,0.7094859480857849,-11274.6513671875,304.10992431640625,0.96684730052948,0.460522323846817,0.4364993274211883,292.948486328125,297.1499938964844,293.1499938964844,0.0712470859289169,-9308.2333984375,304.1371154785156,0.5238752961158752,0.077807530760765,0.3599099516868591,282.7664794921875,291.1499938964844,270.1189880371094,269.2879333496094,282.77508544921875,292.9594116210937,282.7670288085937,1.0,0.3803800344467163,0.9722819924354552,0.9722819924354552,1.0,1.0,-1.8648202419281008,0.8316841721534729,1.033136010169983,0.4074063003063202,0.0,0.0,1.0,87.57251739501953,64.0,9.730408668518066,-0.0,646.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0995194315910339,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719124369032215e-06,0.0986772403120994,-0.098669521510601,0.0,0.0,0.0,0.0,3.6789896488189697,0.0,0.0,0.0,0.2652435302734375,4.0,0.0,1.0
805080,293.0071716308594,297.1499938964844,293.1499938964844,0.3758861422538757,-6637.41748046875,304.1435241699219,0.819581151008606,0.283174604177475,0.2565648555755615,292.9533996582031,297.1499938964844,293.1499938964844,0.3272442519664764,-6298.375,304.1324768066406,0.7917374968528748,0.2553030848503113,0.2435853779315948,292.9016418457031,297.1499938964844,293.1499938964844,0.5245587825775146,-6644.11181640625,304.1195678710937,0.8899626135826111,0.366548478603363,0.2571118175983429,292.9173583984375,297.1499938964844,293.1499938964844,0.7094859480857849,-11274.6513671875,304.10992431640625,0.96684730052948,0.460522323846817,0.4364993274211883,292.948486328125,297.1499938964844,293.1499938964844,0.0712470859289169,-9308.2333984375,304.1371154785156,0.5238752961158752,0.077807530760765,0.3599099516868591,282.7664794921875,291.1499938964844,270.1189880371094,269.2879333496094,282.77508544921875,292.9594116210937,282.7670288085937,1.0,0.3803800344467163,0.9722819924354552,0.9722819924354552,1.0,1.0,-1.8648202419281008,0.8316841721534729,1.033136010169983,0.4074063003063202,0.0,0.0,1.0,87.57251739501953,64.0,9.730408668518066,-0.0,646.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0995194315910339,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719124369032215e-06,0.0986772403120994,-0.098669521510601,0.0,0.0,0.0,0.0,3.6789896488189697,0.0,0.0,0.0,0.2652435302734375,4.0,0.0,1.0
805140,293.0245056152344,297.1499938964844,293.1499938964844,0.3754415810108185,-6630.1357421875,304.1464233398437,0.8397468328475952,0.2832757532596588,0.2563474476337433,292.9710693359375,297.1499938964844,293.1499938964844,0.3289973735809326,-6322.64013671875,304.1353759765625,0.8142153024673462,0.2566989064216614,0.2445846647024154,292.9207458496094,297.1499938964844,293.1499938964844,0.5285112261772156,-6679.88525390625,304.12310791015625,0.9170538187026978,0.3689644336700439,0.2585529386997223,292.9359130859375,297.1499938964844,293.1499938964844,0.7135327458381653,-11316.958984375,304.11651611328125,0.9909963607788086,0.4626514613628387,0.4381715059280395,292.9656677246094,297.1499938964844,293.1499938964844,0.0728533342480659,-9451.1923828125,304.13873291015625,0.5444400310516357,0.0794311761856079,0.3655511140823364,282.774658203125,291.1499938964844,270.1268005371094,269.2877502441406,282.7842102050781,292.9765930175781,282.7752380371094,1.0,0.3733073472976684,0.970809042453766,0.970809042453766,1.0,1.0,-1.8762725591659544,0.8371039628982544,1.0391685962677002,0.4104695320129394,0.0,0.0,1.0,78.42850494384766,52.0,11.08774757385254,-0.0,625.3983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997648686170578,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71913164498983e-06,0.0987720713019371,-0.0987643525004386,0.0,0.0,0.0,0.0,3.6825900077819824,0.0,0.0,0.0,0.2652536928653717,4.0,0.0,1.0
805200,293.0245056152344,297.1499938964844,293.1499938964844,0.3754415810108185,-6630.1357421875,304.1464233398437,0.8397468328475952,0.2832757532596588,0.2563474476337433,292.9710693359375,297.1499938964844,293.1499938964844,0.3289973735809326,-6322.64013671875,304.1353759765625,0.8142153024673462,0.2566989064216614,0.2445846647024154,292.9207458496094,297.1499938964844,293.1499938964844,0.5285112261772156,-6679.88525390625,304.12310791015625,0.9170538187026978,0.3689644336700439,0.2585529386997223,292.9359130859375,297.1499938964844,293.1499938964844,0.7135327458381653,-11316.958984375,304.11651611328125,0.9909963607788086,0.4626514613628387,0.4381715059280395,292.9656677246094,297.1499938964844,293.1499938964844,0.0728533342480659,-9451.1923828125,304.13873291015625,0.5444400310516357,0.0794311761856079,0.3655511140823364,282.774658203125,291.1499938964844,270.1268005371094,269.2877502441406,282.7842102050781,292.9765930175781,282.7752380371094,1.0,0.3733073472976684,0.970809042453766,0.970809042453766,1.0,1.0,-1.8762725591659544,0.8371039628982544,1.0391685962677002,0.4104695320129394,0.0,0.0,1.0,78.42850494384766,52.0,11.08774757385254,-0.0,625.3983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997648686170578,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71913164498983e-06,0.0987720713019371,-0.0987643525004386,0.0,0.0,0.0,0.0,3.6825900077819824,0.0,0.0,0.0,0.2652536928653717,4.0,0.0,1.0
805260,293.0404663085937,297.1499938964844,293.1499938964844,0.3746906816959381,-6618.95703125,304.1488342285156,0.8599452376365662,0.283213198184967,0.2560393512248993,292.9874572753906,297.1499938964844,293.1499938964844,0.330424964427948,-6342.2822265625,304.1378479003906,0.8344876170158386,0.2579088509082794,0.2454630136489868,292.9382629394531,297.1499938964844,293.1499938964844,0.5320703983306885,-6712.11962890625,304.1261291503906,0.9459028244018556,0.371215671300888,0.2599196434020996,292.9428405761719,297.1499938964844,293.1499938964844,0.6841475367546082,-10915.8486328125,304.1801147460937,0.9990000128746032,0.4665958285331726,0.4216031730175018,292.9808959960937,297.1499938964844,293.1499938964844,0.0744256749749183,-9592.15625,304.13983154296875,0.5652241706848145,0.0810081735253334,0.3712067604064941,282.7870178222656,291.1499938964844,270.1370849609375,269.28973388671875,282.8029479980469,292.9922180175781,282.7880859375,1.0,0.3644206821918487,0.9693591594696044,0.9693591594696044,1.0,1.0,-1.8655184507369995,0.8318149447441101,1.0337035655975342,0.4078288674354553,0.0,0.0,1.0,70.49543762207031,40.0,17.423349380493164,-0.0,592.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999926179647445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719139830442145e-06,0.0988601520657539,-0.0988524332642555,0.0,0.0,0.0,0.0,3.685934543609619,0.0,0.0,0.0,0.265263170003891,4.0,0.0,1.0
805320,293.0404663085937,297.1499938964844,293.1499938964844,0.3746906816959381,-6618.95703125,304.1488342285156,0.8599452376365662,0.283213198184967,0.2560393512248993,292.9874572753906,297.1499938964844,293.1499938964844,0.330424964427948,-6342.2822265625,304.1378479003906,0.8344876170158386,0.2579088509082794,0.2454630136489868,292.9382629394531,297.1499938964844,293.1499938964844,0.5320703983306885,-6712.11962890625,304.1261291503906,0.9459028244018556,0.371215671300888,0.2599196434020996,292.9428405761719,297.1499938964844,293.1499938964844,0.6841475367546082,-10915.8486328125,304.1801147460937,0.9990000128746032,0.4665958285331726,0.4216031730175018,292.9808959960937,297.1499938964844,293.1499938964844,0.0744256749749183,-9592.15625,304.13983154296875,0.5652241706848145,0.0810081735253334,0.3712067604064941,282.7870178222656,291.1499938964844,270.1370849609375,269.28973388671875,282.8029479980469,292.9922180175781,282.7880859375,1.0,0.3644206821918487,0.9693591594696044,0.9693591594696044,1.0,1.0,-1.8655184507369995,0.8318149447441101,1.0337035655975342,0.4078288674354553,0.0,0.0,1.0,70.49543762207031,40.0,17.423349380493164,-0.0,592.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999926179647445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719139830442145e-06,0.0988601520657539,-0.0988524332642555,0.0,0.0,0.0,0.0,3.685934543609619,0.0,0.0,0.0,0.265263170003891,4.0,0.0,1.0
805380,293.0557556152344,297.1499938964844,293.1499938964844,0.3734217286109924,-6600.7421875,304.1513671875,0.8825247883796692,0.2828924655914306,0.2555595934391022,293.0031433105469,297.1499938964844,293.1499938964844,0.3313465714454651,-6354.42041015625,304.140380859375,0.8565499782562256,0.2588448822498321,0.246149331331253,292.9548034667969,297.1499938964844,293.1499938964844,0.5350147485733032,-6738.453125,304.1291809082031,0.9738298654556274,0.3732229471206665,0.2611626982688904,292.908447265625,297.1499938964844,293.1499938964844,0.623453676700592,-10119.1328125,304.2709655761719,0.9990000128746032,0.4787431359291076,0.3895671665668487,292.994384765625,297.1499938964844,293.1499938964844,0.0759481936693191,-9729.1318359375,304.14068603515625,0.5870121121406555,0.0825530663132667,0.3768689930438995,282.8079833984375,291.1499938964844,270.1498413085937,269.2939147949219,282.8323059082031,293.0108947753906,282.8095092773437,1.0,0.3532420992851257,0.9679092764854432,0.9679092764854432,1.0,1.0,-1.8355947732925413,0.8173985481262207,1.0181962251663208,0.3998984694480896,0.0,0.0,1.0,62.85674285888672,58.0,27.423240661621094,-0.0,547.4130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002041101455688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719146196905058e-06,0.0989420190453529,-0.0989343002438545,0.0,0.0,0.0,0.0,3.689042806625366,0.0,0.0,0.0,0.2652719616889953,4.0,0.0,1.0
805440,293.0557556152344,297.1499938964844,293.1499938964844,0.3734217286109924,-6600.7421875,304.1513671875,0.8825247883796692,0.2828924655914306,0.2555595934391022,293.0031433105469,297.1499938964844,293.1499938964844,0.3313465714454651,-6354.42041015625,304.140380859375,0.8565499782562256,0.2588448822498321,0.246149331331253,292.9548034667969,297.1499938964844,293.1499938964844,0.5350147485733032,-6738.453125,304.1291809082031,0.9738298654556274,0.3732229471206665,0.2611626982688904,292.908447265625,297.1499938964844,293.1499938964844,0.623453676700592,-10119.1328125,304.2709655761719,0.9990000128746032,0.4787431359291076,0.3895671665668487,292.994384765625,297.1499938964844,293.1499938964844,0.0759481936693191,-9729.1318359375,304.14068603515625,0.5870121121406555,0.0825530663132667,0.3768689930438995,282.8079833984375,291.1499938964844,270.1498413085937,269.2939147949219,282.8323059082031,293.0108947753906,282.8095092773437,1.0,0.3532420992851257,0.9679092764854432,0.9679092764854432,1.0,1.0,-1.8355947732925413,0.8173985481262207,1.0181962251663208,0.3998984694480896,0.0,0.0,1.0,62.85674285888672,58.0,27.423240661621094,-0.0,547.4130249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002041101455688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719146196905058e-06,0.0989420190453529,-0.0989343002438545,0.0,0.0,0.0,0.0,3.689042806625366,0.0,0.0,0.0,0.2652719616889953,4.0,0.0,1.0
805500,293.0633544921875,297.1499938964844,293.1499938964844,0.3727008700370788,-6590.5751953125,304.15240478515625,0.8882845044136047,0.2825928628444671,0.2552829086780548,293.01104736328125,297.1499938964844,293.1499938964844,0.3317000269889831,-6359.001953125,304.1414794921875,0.8625717163085938,0.2591545283794403,0.2464392334222793,292.9629821777344,297.1499938964844,293.1499938964844,0.5363849401473999,-6750.76953125,304.1304626464844,0.9805132150650024,0.3740893006324768,0.2617572844028473,292.8829040527344,297.1499938964844,293.1499938964844,0.6069467067718506,-9915.1962890625,304.2784118652344,0.9990000128746032,0.4868256747722626,0.3818115890026092,293.0005798339844,297.1499938964844,293.1499938964844,0.0767895132303237,-9805.4619140625,304.1408386230469,0.5934810042381287,0.0833096131682396,0.3800168037414551,282.8190002441406,291.1499938964844,270.1571960449219,269.2968444824219,282.8404235839844,293.0158996582031,282.8201599121094,1.0,0.3516375124454498,0.9671843647956848,0.9671843647956848,1.0,1.0,-1.8307706117630005,0.815112292766571,1.015658259391785,0.3984101712703705,0.0,0.0,1.0,61.14019393920898,58.0,27.686914443969727,-0.0,538.7899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003040894865989,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719149834883865e-06,0.0989807397127151,-0.0989730209112167,0.0,0.0,0.0,0.0,3.6905131340026855,0.0,0.0,0.0,0.2652761042118072,4.0,0.0,1.0
805560,293.0709228515625,297.1499938964844,293.1499938964844,0.371962308883667,-6580.25341796875,304.1533203125,0.8889602422714233,0.2822053134441376,0.2549645602703094,293.0189514160156,297.1499938964844,293.1499938964844,0.3320064842700958,-6362.9677734375,304.1424560546875,0.8638328909873962,0.2593596577644348,0.2466707080602646,292.9710693359375,297.1499938964844,293.1499938964844,0.5377568006515503,-6763.19482421875,304.13153076171875,0.9821321368217468,0.3748705089092254,0.2623210549354553,292.8631591796875,297.1499938964844,293.1499938964844,0.6022853851318359,-9870.068359375,304.2633056640625,0.9990000128746032,0.4940902590751648,0.3804901242256164,293.0064392089844,297.1499938964844,293.1499938964844,0.0776859447360038,-9887.3681640625,304.140869140625,0.5962196588516235,0.0840509831905365,0.3833295106887817,282.8268127441406,291.1499938964844,270.1651916503906,269.3003845214844,282.8455810546875,293.0206298828125,282.8277893066406,1.0,0.3520685732364654,0.966660976409912,0.966660976409912,1.0,1.0,-1.833726167678833,0.8165232539176941,1.0172029733657837,0.3991183638572693,0.0,0.0,1.0,60.93699264526367,76.0,24.59761428833008,-0.0,540.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004004031419754,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0990180596709251,-0.0990103408694267,0.0,0.0,0.0,0.0,3.691930294036865,0.0,0.0,0.0,0.2652801275253296,4.0,0.0,1.0
805620,293.0857238769531,297.1499938964844,293.1499938964844,0.3703717887401581,-6558.23291015625,304.15484619140625,0.8790574669837952,0.2812049984931946,0.2542263567447662,293.0346069335937,297.1499938964844,293.1499938964844,0.3324303925037384,-6368.27294921875,304.1442565917969,0.8557278513908386,0.2595055699348449,0.2469851672649383,292.9867553710937,297.1499938964844,293.1499938964844,0.5404167175292969,-6787.41796875,304.1332397460937,0.9744775295257568,0.3762226104736328,0.2633777558803558,292.8505249023437,297.1499938964844,293.1499938964844,0.6195989847183228,-10131.9287109375,304.1956481933594,0.9990000128746032,0.5039969086647034,0.3920406699180603,293.0177917480469,297.1499938964844,293.1499938964844,0.0795069560408592,-10054.8955078125,304.1408996582031,0.5933828949928284,0.0853830203413963,0.3900287747383117,282.83819580078125,291.1499938964844,270.1831970214844,269.3091735839844,282.8515014648437,293.0331115722656,282.8388977050781,1.0,0.3581672608852386,0.9656141996383668,0.9656141996383668,1.0,1.0,-1.8563870191574097,0.8273636698722839,1.029023289680481,0.4050137996673584,0.0,0.0,1.0,63.844512939453125,94.0,17.511789321899414,-0.0,564.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005825698375701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719158020336181e-06,0.0990886837244033,-0.0990809649229049,0.0,0.0,0.0,0.0,3.6946120262146,0.0,0.0,0.0,0.265287697315216,4.0,0.0,1.0
805680,293.0857238769531,297.1499938964844,293.1499938964844,0.3703717887401581,-6558.23291015625,304.15484619140625,0.8790574669837952,0.2812049984931946,0.2542263567447662,293.0346069335937,297.1499938964844,293.1499938964844,0.3324303925037384,-6368.27294921875,304.1442565917969,0.8557278513908386,0.2595055699348449,0.2469851672649383,292.9867553710937,297.1499938964844,293.1499938964844,0.5404167175292969,-6787.41796875,304.1332397460937,0.9744775295257568,0.3762226104736328,0.2633777558803558,292.8505249023437,297.1499938964844,293.1499938964844,0.6195989847183228,-10131.9287109375,304.1956481933594,0.9990000128746032,0.5039969086647034,0.3920406699180603,293.0177917480469,297.1499938964844,293.1499938964844,0.0795069560408592,-10054.8955078125,304.1408996582031,0.5933828949928284,0.0853830203413963,0.3900287747383117,282.83819580078125,291.1499938964844,270.1831970214844,269.3091735839844,282.8515014648437,293.0331115722656,282.8388977050781,1.0,0.3581672608852386,0.9656141996383668,0.9656141996383668,1.0,1.0,-1.8563870191574097,0.8273636698722839,1.029023289680481,0.4050137996673584,0.0,0.0,1.0,63.844512939453125,94.0,17.511789321899414,-0.0,564.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005825698375701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719158020336181e-06,0.0990886837244033,-0.0990809649229049,0.0,0.0,0.0,0.0,3.6946120262146,0.0,0.0,0.0,0.265287697315216,4.0,0.0,1.0
805740,293.1001892089844,297.1499938964844,293.1499938964844,0.3685978949069977,-6533.853515625,304.1561889648437,0.858891487121582,0.2799010276794433,0.2533448338508606,293.0499267578125,297.1499938964844,293.1499938964844,0.3326113224029541,-6370.1689453125,304.1458740234375,0.838038980960846,0.2593233287334442,0.247117593884468,293.00177001953125,297.1499938964844,293.1499938964844,0.5429641604423523,-6810.72509765625,304.13458251953125,0.9542127847671508,0.3773157298564911,0.264348566532135,292.87744140625,297.1499938964844,293.1499938964844,0.6663852334022522,-10770.6611328125,304.10211181640625,0.9990000128746032,0.5062082409858704,0.4187236428260803,293.0297546386719,297.1499938964844,293.1499938964844,0.0810839682817459,-10200.7421875,304.1413269042969,0.5816904902458191,0.0863090977072715,0.3958013653755188,282.8450622558594,291.1499938964844,270.203857421875,269.3203430175781,282.8539123535156,293.0492553710937,282.8455810546875,1.0,0.3697504103183746,0.9645674228668212,0.9645674228668212,1.0,1.0,-1.895616888999939,0.8461609482765198,1.0494558811187744,0.4153418838977813,0.0,0.0,1.0,70.55243682861328,112.0,11.227392196655272,-0.0,614.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007516235113143,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719164386799093e-06,0.0991542637348175,-0.099146544933319,0.0,0.0,0.0,0.0,3.697102546691896,0.0,0.0,0.0,0.2652947604656219,4.0,0.0,1.0
805800,293.1001892089844,297.1499938964844,293.1499938964844,0.3685978949069977,-6533.853515625,304.1561889648437,0.858891487121582,0.2799010276794433,0.2533448338508606,293.0499267578125,297.1499938964844,293.1499938964844,0.3326113224029541,-6370.1689453125,304.1458740234375,0.838038980960846,0.2593233287334442,0.247117593884468,293.00177001953125,297.1499938964844,293.1499938964844,0.5429641604423523,-6810.72509765625,304.13458251953125,0.9542127847671508,0.3773157298564911,0.264348566532135,292.87744140625,297.1499938964844,293.1499938964844,0.6663852334022522,-10770.6611328125,304.10211181640625,0.9990000128746032,0.5062082409858704,0.4187236428260803,293.0297546386719,297.1499938964844,293.1499938964844,0.0810839682817459,-10200.7421875,304.1413269042969,0.5816904902458191,0.0863090977072715,0.3958013653755188,282.8450622558594,291.1499938964844,270.203857421875,269.3203430175781,282.8539123535156,293.0492553710937,282.8455810546875,1.0,0.3697504103183746,0.9645674228668212,0.9645674228668212,1.0,1.0,-1.895616888999939,0.8461609482765198,1.0494558811187744,0.4153418838977813,0.0,0.0,1.0,70.55243682861328,112.0,11.227392196655272,-0.0,614.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007516235113143,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719164386799093e-06,0.0991542637348175,-0.099146544933319,0.0,0.0,0.0,0.0,3.697102546691896,0.0,0.0,0.0,0.2652947604656219,4.0,0.0,1.0
805860,293.1144104003906,297.1499938964844,293.1499938964844,0.3665688931941986,-6506.0546875,304.1575012207031,0.8345593214035034,0.2782793641090393,0.2522929310798645,293.0649108886719,297.1499938964844,293.1499938964844,0.3325251936912536,-6368.25439453125,304.1473999023437,0.81584632396698,0.2588241696357727,0.2470665276050567,293.01611328125,297.1499938964844,293.1499938964844,0.5453685522079468,-6832.75390625,304.1357116699219,0.9247814416885376,0.3781640827655792,0.2652333378791809,292.9409484863281,297.1499938964844,293.1499938964844,0.7356275916099548,-11677.8349609375,304.0027160644531,0.9990000128746032,0.5003162026405334,0.4561959505081177,293.0428161621094,297.1499938964844,293.1499938964844,0.0821992605924606,-10303.9384765625,304.1423645019531,0.5641725659370422,0.0867103710770607,0.3998507857322693,282.84881591796875,291.1499938964844,270.227294921875,269.333984375,282.8528137207031,293.0635681152344,282.8490600585937,1.0,0.3852280676364898,0.9629588723182678,0.9629588723182678,1.0,1.0,-1.9452096223831177,0.8699507713317871,1.0752588510513306,0.4284203648567199,0.0,0.0,1.0,80.51936340332031,115.0,5.814540863037109,-0.0,684.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009085103869438,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719168934272602e-06,0.0992151647806167,-0.0992074459791183,0.0,0.0,0.0,0.0,3.699415445327759,0.0,0.0,0.0,0.2653012871742248,4.0,0.0,1.0
805920,293.1144104003906,297.1499938964844,293.1499938964844,0.3665688931941986,-6506.0546875,304.1575012207031,0.8345593214035034,0.2782793641090393,0.2522929310798645,293.0649108886719,297.1499938964844,293.1499938964844,0.3325251936912536,-6368.25439453125,304.1473999023437,0.81584632396698,0.2588241696357727,0.2470665276050567,293.01611328125,297.1499938964844,293.1499938964844,0.5453685522079468,-6832.75390625,304.1357116699219,0.9247814416885376,0.3781640827655792,0.2652333378791809,292.9409484863281,297.1499938964844,293.1499938964844,0.7356275916099548,-11677.8349609375,304.0027160644531,0.9990000128746032,0.5003162026405334,0.4561959505081177,293.0428161621094,297.1499938964844,293.1499938964844,0.0821992605924606,-10303.9384765625,304.1423645019531,0.5641725659370422,0.0867103710770607,0.3998507857322693,282.84881591796875,291.1499938964844,270.227294921875,269.333984375,282.8528137207031,293.0635681152344,282.8490600585937,1.0,0.3852280676364898,0.9629588723182678,0.9629588723182678,1.0,1.0,-1.9452096223831177,0.8699507713317871,1.0752588510513306,0.4284203648567199,0.0,0.0,1.0,80.51936340332031,115.0,5.814540863037109,-0.0,684.4432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009085103869438,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719168934272602e-06,0.0992151647806167,-0.0992074459791183,0.0,0.0,0.0,0.0,3.699415445327759,0.0,0.0,0.0,0.2653012871742248,4.0,0.0,1.0
805980,293.1277770996094,297.1499938964844,293.1499938964844,0.3642641603946686,-6474.5068359375,304.1588439941406,0.8101339936256409,0.276471883058548,0.2511147260665893,293.078857421875,297.1499938964844,293.1499938964844,0.3321754932403564,-6362.54150390625,304.1488342285156,0.7913908362388611,0.2581479549407959,0.2468880861997604,293.0291442871094,297.1499938964844,293.1499938964844,0.5475995540618896,-6853.18017578125,304.1367492675781,0.895950973033905,0.378910094499588,0.2660777568817138,293.01861572265625,297.1499938964844,293.1499938964844,0.7608917355537415,-11956.8310546875,304.0157775878906,0.982735812664032,0.4898102879524231,0.4667746424674988,293.0556640625,297.1499938964844,293.1499938964844,0.0829353779554367,-10371.755859375,304.1436767578125,0.5450963377952576,0.0868213102221489,0.4025557041168213,282.853515625,291.1499938964844,270.2535705566406,269.35015869140625,282.86407470703125,293.07183837890625,282.8544006347656,1.0,0.39667809009552,0.9613502621650696,0.9613502621650696,1.0,1.0,-1.960846185684204,0.8773136734962463,1.0835325717926023,0.4328770041465759,0.0,0.0,1.0,91.84962463378906,118.0,9.537161827087402,-0.0,734.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010541021823883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719173481746111e-06,0.0992717146873474,-0.099263995885849,0.0,0.0,0.0,0.0,3.7015631198883057,0.0,0.0,0.0,0.2653073668479919,4.0,0.0,1.0
806040,293.1277770996094,297.1499938964844,293.1499938964844,0.3642641603946686,-6474.5068359375,304.1588439941406,0.8101339936256409,0.276471883058548,0.2511147260665893,293.078857421875,297.1499938964844,293.1499938964844,0.3321754932403564,-6362.54150390625,304.1488342285156,0.7913908362388611,0.2581479549407959,0.2468880861997604,293.0291442871094,297.1499938964844,293.1499938964844,0.5475995540618896,-6853.18017578125,304.1367492675781,0.895950973033905,0.378910094499588,0.2660777568817138,293.01861572265625,297.1499938964844,293.1499938964844,0.7608917355537415,-11956.8310546875,304.0157775878906,0.982735812664032,0.4898102879524231,0.4667746424674988,293.0556640625,297.1499938964844,293.1499938964844,0.0829353779554367,-10371.755859375,304.1436767578125,0.5450963377952576,0.0868213102221489,0.4025557041168213,282.853515625,291.1499938964844,270.2535705566406,269.35015869140625,282.86407470703125,293.07183837890625,282.8544006347656,1.0,0.39667809009552,0.9613502621650696,0.9613502621650696,1.0,1.0,-1.960846185684204,0.8773136734962463,1.0835325717926023,0.4328770041465759,0.0,0.0,1.0,91.84962463378906,118.0,9.537161827087402,-0.0,734.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010541021823883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719173481746111e-06,0.0992717146873474,-0.099263995885849,0.0,0.0,0.0,0.0,3.7015631198883057,0.0,0.0,0.0,0.2653073668479919,4.0,0.0,1.0
806100,293.1343688964844,297.1499938964844,293.1499938964844,0.3628742098808288,-6455.3583984375,304.1597595214844,0.7985854148864746,0.2754587829113006,0.2504589557647705,293.085693359375,297.1499938964844,293.1499938964844,0.3317833840847015,-6356.38330078125,304.1497497558594,0.7805466651916504,0.2577044665813446,0.2467346787452697,293.03546142578125,297.1499938964844,293.1499938964844,0.5484623908996582,-6860.86767578125,304.1376037597656,0.8842913508415222,0.3792019188404083,0.266469806432724,293.0422668457031,297.1499938964844,293.1499938964844,0.7565247416496277,-11881.033203125,304.04791259765625,0.9685587882995604,0.4868234694004059,0.4633830189704895,293.0616149902344,297.1499938964844,293.1499938964844,0.0832342579960823,-10398.9013671875,304.144287109375,0.5368868708610535,0.0868435949087143,0.4037554860115051,282.86163330078125,291.1499938964844,270.2677917480469,269.35919189453125,282.876708984375,293.0801086425781,282.8627319335937,1.0,0.4008726477622986,0.9605459570884703,0.9605459570884703,1.0,1.0,-1.95745313167572,0.8756450414657593,1.081808090209961,0.4319484233856201,0.0,0.0,1.0,97.26095581054688,118.0,16.04607582092285,-0.0,749.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011229082942009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719176210230216e-06,0.0992984548211097,-0.0992907360196113,0.0,0.0,0.0,0.0,3.702578544616699,0.0,0.0,0.0,0.2653102576732635,4.0,0.0,1.0
806160,293.1408996582031,297.1499938964844,293.1499938964844,0.3612582385540008,-6433.037109375,304.1609191894531,0.789320707321167,0.2743715345859527,0.2496903836727142,293.0925598144531,297.1499938964844,293.1499938964844,0.3311591148376465,-6346.73388671875,304.15093994140625,0.7721028327941895,0.2571729123592376,0.2464561462402343,293.04168701171875,297.1499938964844,293.1499938964844,0.5490909814834595,-6866.2314453125,304.1387023925781,0.8753870725631714,0.379427433013916,0.2667829990386963,293.058837890625,297.1499938964844,293.1499938964844,0.7542340755462646,-11834.6572265625,304.0705261230469,0.956865668296814,0.4849293231964111,0.4612936079502105,293.0672607421875,297.1499938964844,293.1499938964844,0.0834541991353035,-10418.595703125,304.1449279785156,0.5306418538093567,0.0868560224771499,0.4046883881092071,282.8710021972656,291.1499938964844,270.2827453613281,269.368896484375,282.8890991210937,293.0882568359375,282.8722229003906,1.0,0.4044365882873535,0.9596834778785706,0.9596834778785706,1.0,1.0,-1.9551820755004885,0.8745204210281372,1.080661654472351,0.4312934577465057,0.0,0.0,1.0,101.80018615722656,121.0,20.932435989379883,-0.0,763.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011891737580299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917802921962e-06,0.0993242114782333,-0.0993164926767349,0.0,0.0,0.0,0.0,3.703556776046753,0.0,0.0,0.0,0.2653129994869232,4.0,0.0,1.0
806220,293.1534423828125,297.1499938964844,293.1499938964844,0.3575913906097412,-6382.38134765625,304.16339111328125,0.7751479148864746,0.2720597982406616,0.247938185930252,293.10595703125,297.1499938964844,293.1499938964844,0.329394668340683,-6319.7919921875,304.153564453125,0.7594898343086243,0.2559110820293426,0.2456200569868087,293.0536193847656,297.1499938964844,293.1499938964844,0.5498682260513306,-6872.3544921875,304.14117431640625,0.8624968528747559,0.3797503411769867,0.2672517001628876,293.080810546875,297.1499938964844,293.1499938964844,0.7520162463188171,-11783.1279296875,304.10028076171875,0.9389928579330444,0.4827607572078705,0.4590977430343628,293.0774230957031,297.1499938964844,293.1499938964844,0.083789512515068,-10448.19140625,304.14605712890625,0.5217267274856567,0.0868915691971778,0.4062147736549377,282.89166259765625,291.1499938964844,270.3148498535156,269.3902893066406,282.9134826660156,293.1027526855469,282.8930053710937,1.0,0.4101572334766388,0.957958459854126,0.957958459854126,1.0,1.0,-1.951832056045532,0.8728438019752502,1.0789883136749268,0.4303021728992462,0.0,0.0,1.0,109.10698699951172,124.0,26.95412254333496,-0.0,784.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013144999742508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719182576693129e-06,0.0993729457259178,-0.0993652269244194,0.0,0.0,0.0,0.0,3.7054076194763184,0.0,0.0,0.0,0.2653182446956634,4.0,0.0,1.0
806280,293.1534423828125,297.1499938964844,293.1499938964844,0.3575913906097412,-6382.38134765625,304.16339111328125,0.7751479148864746,0.2720597982406616,0.247938185930252,293.10595703125,297.1499938964844,293.1499938964844,0.329394668340683,-6319.7919921875,304.153564453125,0.7594898343086243,0.2559110820293426,0.2456200569868087,293.0536193847656,297.1499938964844,293.1499938964844,0.5498682260513306,-6872.3544921875,304.14117431640625,0.8624968528747559,0.3797503411769867,0.2672517001628876,293.080810546875,297.1499938964844,293.1499938964844,0.7520162463188171,-11783.1279296875,304.10028076171875,0.9389928579330444,0.4827607572078705,0.4590977430343628,293.0774230957031,297.1499938964844,293.1499938964844,0.083789512515068,-10448.19140625,304.14605712890625,0.5217267274856567,0.0868915691971778,0.4062147736549377,282.89166259765625,291.1499938964844,270.3148498535156,269.3902893066406,282.9134826660156,293.1027526855469,282.8930053710937,1.0,0.4101572334766388,0.957958459854126,0.957958459854126,1.0,1.0,-1.951832056045532,0.8728438019752502,1.0789883136749268,0.4303021728992462,0.0,0.0,1.0,109.10698699951172,124.0,26.95412254333496,-0.0,784.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9908142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013144999742508,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719182576693129e-06,0.0993729457259178,-0.0993652269244194,0.0,0.0,0.0,0.0,3.7054076194763184,0.0,0.0,0.0,0.2653182446956634,4.0,0.0,1.0
806340,293.1651611328125,297.1499938964844,293.1499938964844,0.3535194098949432,-6326.16796875,304.16571044921875,0.7644394040107727,0.2695938050746918,0.2459876984357834,293.1188049316406,297.1499938964844,293.1499938964844,0.3271035850048065,-6285.13525390625,304.1561889648437,0.7501587271690369,0.254421591758728,0.2445014715194702,293.064697265625,297.1499938964844,293.1499938964844,0.5501890778541565,-6874.24853515625,304.1435852050781,0.853406548500061,0.3799442648887634,0.2675782442092895,293.0956420898437,297.1499938964844,293.1499938964844,0.7507403492927551,-11752.5224609375,304.1187438964844,0.92599618434906,0.4814990758895874,0.4579947590827942,293.08624267578125,297.1499938964844,293.1499938964844,0.0840475708246231,-10470.609375,304.1469116210937,0.5155820846557617,0.086935319006443,0.4075008332729339,282.9140014648437,291.1499938964844,270.3500061035156,269.41436767578125,282.9380187988281,293.1153259277344,282.9154357910156,1.0,0.4145663380622864,0.9562334418296814,0.9562334418296814,1.0,1.0,-1.948758602142334,0.8713009357452393,1.0774576663970947,0.4293791353702545,0.0,0.0,1.0,114.85677337646484,127.0,30.27851867675781,-0.0,801.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014307662844657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719186214671936e-06,0.0994181707501411,-0.0994104519486427,0.0,0.0,0.0,0.0,3.707125425338745,0.0,0.0,0.0,0.2653231024742126,4.0,0.0,1.0
806400,293.1651611328125,297.1499938964844,293.1499938964844,0.3535194098949432,-6326.16796875,304.16571044921875,0.7644394040107727,0.2695938050746918,0.2459876984357834,293.1188049316406,297.1499938964844,293.1499938964844,0.3271035850048065,-6285.13525390625,304.1561889648437,0.7501587271690369,0.254421591758728,0.2445014715194702,293.064697265625,297.1499938964844,293.1499938964844,0.5501890778541565,-6874.24853515625,304.1435852050781,0.853406548500061,0.3799442648887634,0.2675782442092895,293.0956420898437,297.1499938964844,293.1499938964844,0.7507403492927551,-11752.5224609375,304.1187438964844,0.92599618434906,0.4814990758895874,0.4579947590827942,293.08624267578125,297.1499938964844,293.1499938964844,0.0840475708246231,-10470.609375,304.1469116210937,0.5155820846557617,0.086935319006443,0.4075008332729339,282.9140014648437,291.1499938964844,270.3500061035156,269.41436767578125,282.9380187988281,293.1153259277344,282.9154357910156,1.0,0.4145663380622864,0.9562334418296814,0.9562334418296814,1.0,1.0,-1.948758602142334,0.8713009357452393,1.0774576663970947,0.4293791353702545,0.0,0.0,1.0,114.85677337646484,127.0,30.27851867675781,-0.0,801.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.884765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014307662844657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719186214671936e-06,0.0994181707501411,-0.0994104519486427,0.0,0.0,0.0,0.0,3.707125425338745,0.0,0.0,0.0,0.2653231024742126,4.0,0.0,1.0
806460,293.1773986816406,297.1499938964844,293.1499938964844,0.3488641083240509,-6261.74560546875,304.1682434082031,0.7553450465202332,0.2667348086833954,0.2437313646078109,293.1322326660156,297.1499938964844,293.1499938964844,0.3241479098796844,-6240.58251953125,304.1590576171875,0.742283821105957,0.2524909675121307,0.2430124580860138,293.07574462890625,297.1499938964844,293.1499938964844,0.549984335899353,-6871.1787109375,304.14605712890625,0.8461276888847351,0.3798649609088897,0.2677329182624817,293.1080322265625,297.1499938964844,293.1499938964844,0.7492328882217407,-11724.216796875,304.131591796875,0.915650188922882,0.4803604185581207,0.4571391344070434,293.09490966796875,297.1499938964844,293.1499938964844,0.0841215699911117,-10475.6123046875,304.1478271484375,0.5105792880058289,0.0867969468235969,0.4081434607505798,282.9380798339844,291.1499938964844,270.3886108398437,269.4416809082031,282.9644775390625,293.1278076171875,282.9396667480469,1.0,0.4180770814418793,0.9548760056495668,0.9548760056495668,1.0,1.0,-1.9441930055618288,0.8690519332885742,1.0751410722732544,0.4280844330787658,0.0,0.0,1.0,119.76315307617188,115.0,33.167842864990234,-0.0,813.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101538673043251,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719189852650743e-06,0.099460169672966,-0.0994524508714675,0.0,0.0,0.0,0.0,3.7087206840515137,0.0,0.0,0.0,0.2653276324272156,4.0,0.0,1.0
