time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.1773986816406,297.1499938964844,293.1499938964844,0.3488641083240509,-6261.74560546875,304.1682434082031,0.7553450465202332,0.2667348086833954,0.2437313646078109,293.1322326660156,297.1499938964844,293.1499938964844,0.3241479098796844,-6240.58251953125,304.1590576171875,0.742283821105957,0.2524909675121307,0.2430124580860138,293.07574462890625,297.1499938964844,293.1499938964844,0.549984335899353,-6871.1787109375,304.14605712890625,0.8461276888847351,0.3798649609088897,0.2677329182624817,293.1080322265625,297.1499938964844,293.1499938964844,0.7492328882217407,-11724.216796875,304.131591796875,0.915650188922882,0.4803604185581207,0.4571391344070434,293.09490966796875,297.1499938964844,293.1499938964844,0.0841215699911117,-10475.6123046875,304.1478271484375,0.5105792880058289,0.0867969468235969,0.4081434607505798,282.9380798339844,291.1499938964844,270.3886108398437,269.4416809082031,282.9644775390625,293.1278076171875,282.9396667480469,1.0,0.4180770814418793,0.9548760056495668,0.9548760056495668,1.0,1.0,-1.9441930055618288,0.8690519332885742,1.0751410722732544,0.4280844330787658,0.0,0.0,1.0,119.76315307617188,115.0,33.167842864990234,-0.0,813.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101538673043251,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719189852650743e-06,0.099460169672966,-0.0994524508714675,0.0,0.0,0.0,0.0,3.7087206840515137,0.0,0.0,0.0,0.2653276324272156,4.0,0.0,1.0
806580,293.18975830078125,297.1499938964844,293.1499938964844,0.3431339859962463,-6182.0263671875,304.1717224121094,0.7531737685203552,0.2635324895381927,0.240898311138153,293.1462097167969,297.1499938964844,293.1499938964844,0.3199900984764099,-6177.8603515625,304.1629943847656,0.7408459782600403,0.250110775232315,0.2408348619937896,293.08673095703125,297.1499938964844,293.1499938964844,0.5487306118011475,-6857.85107421875,304.14947509765625,0.8466664552688599,0.3795225322246551,0.2675145268440246,293.1194152832031,297.1499938964844,293.1499938964844,0.7466020584106445,-11685.00390625,304.1420593261719,0.9157388210296632,0.4791191220283508,0.4559725522994995,293.10357666015625,297.1499938964844,293.1499938964844,0.0835919678211212,-10423.3896484375,304.1494445800781,0.5103909969329834,0.0864330008625984,0.406599760055542,282.96514892578125,291.1499938964844,270.43096923828125,269.47247314453125,282.9947509765625,293.1405334472656,282.9669189453125,1.0,0.4159094393253326,0.953518569469452,0.953518569469452,1.0,1.0,-1.9346624612808228,0.8644126653671265,1.0702497959136963,0.4254810810089111,0.0,0.0,1.0,118.99604034423828,103.0,37.078125,-0.0,802.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016388013958931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719192581134848e-06,0.0994991511106491,-0.0994914323091507,0.0,0.0,0.0,0.0,3.7102012634277344,0.0,0.0,0.0,0.2653318345546722,4.0,0.0,1.0
806640,293.18975830078125,297.1499938964844,293.1499938964844,0.3431339859962463,-6182.0263671875,304.1717224121094,0.7531737685203552,0.2635324895381927,0.240898311138153,293.1462097167969,297.1499938964844,293.1499938964844,0.3199900984764099,-6177.8603515625,304.1629943847656,0.7408459782600403,0.250110775232315,0.2408348619937896,293.08673095703125,297.1499938964844,293.1499938964844,0.5487306118011475,-6857.85107421875,304.14947509765625,0.8466664552688599,0.3795225322246551,0.2675145268440246,293.1194152832031,297.1499938964844,293.1499938964844,0.7466020584106445,-11685.00390625,304.1420593261719,0.9157388210296632,0.4791191220283508,0.4559725522994995,293.10357666015625,297.1499938964844,293.1499938964844,0.0835919678211212,-10423.3896484375,304.1494445800781,0.5103909969329834,0.0864330008625984,0.406599760055542,282.96514892578125,291.1499938964844,270.43096923828125,269.47247314453125,282.9947509765625,293.1405334472656,282.9669189453125,1.0,0.4159094393253326,0.953518569469452,0.953518569469452,1.0,1.0,-1.9346624612808228,0.8644126653671265,1.0702497959136963,0.4254810810089111,0.0,0.0,1.0,118.99604034423828,103.0,37.078125,-0.0,802.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016388013958931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719192581134848e-06,0.0994991511106491,-0.0994914323091507,0.0,0.0,0.0,0.0,3.7102012634277344,0.0,0.0,0.0,0.2653318345546722,4.0,0.0,1.0
806700,293.195556640625,297.1499938964844,293.1499938964844,0.3400388658046722,-6138.92431640625,304.17340087890625,0.7540624737739563,0.2618859410285949,0.2393655627965927,293.1529846191406,297.1499938964844,293.1499938964844,0.3176015019416809,-6141.8740234375,304.1649780273437,0.7419564723968506,0.2488244622945785,0.2395755499601364,293.0919189453125,297.1499938964844,293.1499938964844,0.5478304624557495,-6848.6259765625,304.1512145996094,0.8491925001144409,0.3793036043643951,0.2673180699348449,293.1246337890625,297.1499938964844,293.1499938964844,0.7449502348899841,-11662.220703125,304.146484375,0.918750822544098,0.4784787595272064,0.4553040564060211,293.1076965332031,297.1499938964844,293.1499938964844,0.083182655274868,-10383.705078125,304.1502990722656,0.5117146372795105,0.0862154886126518,0.4053165018558502,282.979736328125,291.1499938964844,270.4534606933594,269.4891052246094,283.0107727050781,293.14666748046875,282.9815979003906,1.0,0.4134557545185089,0.9528398513793944,0.9528398513793944,1.0,1.0,-1.928730607032776,0.8615354299545288,1.067195177078247,0.4238597154617309,0.0,0.0,1.0,116.97655487060548,103.0,38.95694732666016,-0.0,791.3619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016860976815223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995175763964653,-0.0995098575949668,0.0,0.0,0.0,0.0,3.7109010219573975,0.0,0.0,0.0,0.2653338015079498,4.0,0.0,1.0
806760,293.2011108398437,297.1499938964844,293.1499938964844,0.3368474245071411,-6094.45458984375,304.1749267578125,0.7559554576873779,0.260219931602478,0.2377852350473404,293.1595764160156,297.1499938964844,293.1499938964844,0.3150679767131805,-6103.7275390625,304.1668395996094,0.7439982295036316,0.2474908232688903,0.2382377535104751,293.0968933105469,297.1499938964844,293.1499938964844,0.546797513961792,-6838.19287109375,304.1528625488281,0.852891743183136,0.3790611326694488,0.267082154750824,293.12957763671875,297.1499938964844,293.1499938964844,0.7431246638298035,-11637.8505859375,304.15045166015625,0.923312783241272,0.4778268337249756,0.4545952379703522,293.111572265625,297.1499938964844,293.1499938964844,0.0827125087380409,-10338.3642578125,304.1510925292969,0.5137909650802612,0.0859850198030471,0.403822124004364,282.994873046875,291.1499938964844,270.476806640625,269.50653076171875,283.0272827148437,293.1526184082031,282.9967956542969,1.0,0.4103178977966308,0.9521977305412292,0.9521977305412292,1.0,1.0,-1.9222979545593264,0.8584203720092773,1.0638775825500488,0.42210453748703,0.0,0.0,1.0,114.2034149169922,91.0,40.681636810302734,-0.0,776.9374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.99383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017316654324531,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719196219113655e-06,0.0995353236794471,-0.0995276048779487,0.0,0.0,0.0,0.0,3.7115752696990967,0.0,0.0,0.0,0.2653357088565826,4.0,0.0,1.0
806820,293.21142578125,297.1499938964844,293.1499938964844,0.3302417695522308,-6002.2841796875,304.1776123046875,0.7624307870864868,0.2568338513374328,0.2345129996538162,293.1721496582031,297.1499938964844,293.1499938964844,0.3096529841423034,-6022.21484375,304.17022705078125,0.75058913230896,0.2446990609169006,0.2353735119104385,293.1062316894531,297.1499938964844,293.1499938964844,0.5444022417068481,-6814.37451171875,304.1558837890625,0.8635126352310181,0.3785118758678436,0.2665159404277801,293.13873291015625,297.1499938964844,293.1499938964844,0.739035964012146,-11585.140625,304.1570739746094,0.9365068674087524,0.4764859676361084,0.4530785977840423,293.1187744140625,297.1499938964844,293.1499938964844,0.0816405639052391,-10235.58984375,304.1524963378906,0.5200561881065369,0.0854976251721382,0.4003854393959045,283.0266418457031,291.1499938964844,270.5258178710937,269.5435485839844,283.0614624023437,293.1639099121094,283.0286865234375,1.0,0.4024531245231628,0.9509135484695436,0.9509135484695436,1.0,1.0,-1.9083017110824585,0.8516512513160706,1.0566505193710327,0.4182892441749573,0.0,0.0,1.0,106.980224609375,79.0,43.68156433105469,-0.0,741.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018178313970565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919894759776e-06,0.0995688959956169,-0.0995611771941185,0.0,0.0,0.0,0.0,3.712850570678711,0.0,0.0,0.0,0.2653393149375915,4.0,0.0,1.0
806880,293.21142578125,297.1499938964844,293.1499938964844,0.3302417695522308,-6002.2841796875,304.1776123046875,0.7624307870864868,0.2568338513374328,0.2345129996538162,293.1721496582031,297.1499938964844,293.1499938964844,0.3096529841423034,-6022.21484375,304.17022705078125,0.75058913230896,0.2446990609169006,0.2353735119104385,293.1062316894531,297.1499938964844,293.1499938964844,0.5444022417068481,-6814.37451171875,304.1558837890625,0.8635126352310181,0.3785118758678436,0.2665159404277801,293.13873291015625,297.1499938964844,293.1499938964844,0.739035964012146,-11585.140625,304.1570739746094,0.9365068674087524,0.4764859676361084,0.4530785977840423,293.1187744140625,297.1499938964844,293.1499938964844,0.0816405639052391,-10235.58984375,304.1524963378906,0.5200561881065369,0.0854976251721382,0.4003854393959045,283.0266418457031,291.1499938964844,270.5258178710937,269.5435485839844,283.0614624023437,293.1639099121094,283.0286865234375,1.0,0.4024531245231628,0.9509135484695436,0.9509135484695436,1.0,1.0,-1.9083017110824585,0.8516512513160706,1.0566505193710327,0.4182892441749573,0.0,0.0,1.0,106.980224609375,79.0,43.68156433105469,-0.0,741.9920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018178313970565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71919894759776e-06,0.0995688959956169,-0.0995611771941185,0.0,0.0,0.0,0.0,3.712850570678711,0.0,0.0,0.0,0.2653393149375915,4.0,0.0,1.0
806940,293.2207946777344,297.1499938964844,293.1499938964844,0.3234043717384338,-5906.62255859375,304.1798095703125,0.7723372578620911,0.2533739805221557,0.2311191856861114,293.18389892578125,297.1499938964844,293.1499938964844,0.303862452507019,-5934.96728515625,304.1731262207031,0.760427713394165,0.2417520433664322,0.2323013246059417,293.11480712890625,297.1499938964844,293.1499938964844,0.5416429042816162,-6787.318359375,304.15850830078125,0.8783450126647949,0.3778788447380066,0.2658478617668152,293.14703369140625,297.1499938964844,293.1499938964844,0.7344676852226257,-11528.046875,304.16229248046875,0.9540903568267822,0.4750896990299225,0.4514529109001159,293.1252136230469,297.1499938964844,293.1499938964844,0.0804439261555671,-10121.5703125,304.1536560058594,0.5291621088981628,0.0849818438291549,0.396535187959671,283.06011962890625,291.1499938964844,270.5777893066406,269.583251953125,283.0971069335937,293.1745910644531,283.0622863769531,1.0,0.3930195868015289,0.9496293663978576,0.9496293663978576,1.0,1.0,-1.893159866333008,0.8443379402160645,1.0488219261169434,0.4141653180122375,0.0,0.0,1.0,98.2403335571289,67.0,46.1938705444336,-0.0,701.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018977537751197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719201676081866e-06,0.0996000468730926,-0.0995923280715942,0.0,0.0,0.0,0.0,3.714033842086792,0.0,0.0,0.0,0.2653426826000213,4.0,0.0,1.0
807000,293.2207946777344,297.1499938964844,293.1499938964844,0.3234043717384338,-5906.62255859375,304.1798095703125,0.7723372578620911,0.2533739805221557,0.2311191856861114,293.18389892578125,297.1499938964844,293.1499938964844,0.303862452507019,-5934.96728515625,304.1731262207031,0.760427713394165,0.2417520433664322,0.2323013246059417,293.11480712890625,297.1499938964844,293.1499938964844,0.5416429042816162,-6787.318359375,304.15850830078125,0.8783450126647949,0.3778788447380066,0.2658478617668152,293.14703369140625,297.1499938964844,293.1499938964844,0.7344676852226257,-11528.046875,304.16229248046875,0.9540903568267822,0.4750896990299225,0.4514529109001159,293.1252136230469,297.1499938964844,293.1499938964844,0.0804439261555671,-10121.5703125,304.1536560058594,0.5291621088981628,0.0849818438291549,0.396535187959671,283.06011962890625,291.1499938964844,270.5777893066406,269.583251953125,283.0971069335937,293.1745910644531,283.0622863769531,1.0,0.3930195868015289,0.9496293663978576,0.9496293663978576,1.0,1.0,-1.893159866333008,0.8443379402160645,1.0488219261169434,0.4141653180122375,0.0,0.0,1.0,98.2403335571289,67.0,46.1938705444336,-0.0,701.7356567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018977537751197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719201676081866e-06,0.0996000468730926,-0.0995923280715942,0.0,0.0,0.0,0.0,3.714033842086792,0.0,0.0,0.0,0.2653426826000213,4.0,0.0,1.0
807060,293.2294006347656,297.1499938964844,293.1499938964844,0.3163893520832062,-5808.1142578125,304.1815490722656,0.7858878374099731,0.2498376667499542,0.2276237308979034,293.1949462890625,297.1499938964844,293.1499938964844,0.2977645099163055,-5842.87646484375,304.1755676269531,0.7738180756568909,0.2386538535356521,0.2290506958961486,293.12274169921875,297.1499938964844,293.1499938964844,0.5385826826095581,-6757.58203125,304.1607666015625,0.8976467251777649,0.3771614134311676,0.2650953233242035,293.1545715332031,297.1499938964844,293.1499938964844,0.7295148372650146,-11467.3505859375,304.1664123535156,0.9744824171066284,0.4736315011978149,0.449735164642334,293.1309814453125,297.1499938964844,293.1499938964844,0.0791565477848053,-9999.591796875,304.1545715332031,0.5414102673530579,0.0844376161694526,0.3923916518688202,283.09503173828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1339416503906,293.18475341796875,283.0972900390625,1.0,0.382465660572052,0.9484685659408568,0.9484685659408568,1.0,1.0,-1.87711763381958,0.8366044759750366,1.0405131578445437,0.4098044633865356,0.0,0.0,1.0,88.58619689941406,55.0,48.32011413574219,-0.0,658.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019719243049621,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996289625763893,-0.0996212437748909,0.0,0.0,0.0,0.0,3.715132236480713,0.0,0.0,0.0,0.2653457820415497,4.0,0.0,1.0
807120,293.2294006347656,297.1499938964844,293.1499938964844,0.3163893520832062,-5808.1142578125,304.1815490722656,0.7858878374099731,0.2498376667499542,0.2276237308979034,293.1949462890625,297.1499938964844,293.1499938964844,0.2977645099163055,-5842.87646484375,304.1755676269531,0.7738180756568909,0.2386538535356521,0.2290506958961486,293.12274169921875,297.1499938964844,293.1499938964844,0.5385826826095581,-6757.58203125,304.1607666015625,0.8976467251777649,0.3771614134311676,0.2650953233242035,293.1545715332031,297.1499938964844,293.1499938964844,0.7295148372650146,-11467.3505859375,304.1664123535156,0.9744824171066284,0.4736315011978149,0.449735164642334,293.1309814453125,297.1499938964844,293.1499938964844,0.0791565477848053,-9999.591796875,304.1545715332031,0.5414102673530579,0.0844376161694526,0.3923916518688202,283.09503173828125,291.1499938964844,270.63238525390625,269.6254577636719,283.1339416503906,293.18475341796875,283.0972900390625,1.0,0.382465660572052,0.9484685659408568,0.9484685659408568,1.0,1.0,-1.87711763381958,0.8366044759750366,1.0405131578445437,0.4098044633865356,0.0,0.0,1.0,88.58619689941406,55.0,48.32011413574219,-0.0,658.4791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019719243049621,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996289625763893,-0.0996212437748909,0.0,0.0,0.0,0.0,3.715132236480713,0.0,0.0,0.0,0.2653457820415497,4.0,0.0,1.0
807180,293.2373046875,297.1499938964844,293.1499938964844,0.3092319667339325,-5707.15771484375,304.1829528808594,0.8037376403808594,0.2462238073348999,0.2240382581949234,293.2053527832031,297.1499938964844,293.1499938964844,0.2913980782032013,-5746.40576171875,304.1776428222656,0.7915404438972473,0.2354041635990142,0.2256355285644531,293.1300964355469,297.1499938964844,293.1499938964844,0.5352604985237122,-6725.48876953125,304.1627197265625,0.9237821698188782,0.3763584494590759,0.2642677128314972,293.1615295410156,297.1499938964844,293.1499938964844,0.7242427468299866,-11403.556640625,304.1697082519531,0.9958339929580688,0.4721085131168365,0.447935551404953,293.1361999511719,297.1499938964844,293.1499938964844,0.0777935981750488,-9871.1689453125,304.15533447265625,0.5574063062667847,0.0838614925742149,0.3880080878734588,283.1312255859375,291.1499938964844,270.6894226074219,269.6698303222656,283.1719055175781,293.1944580078125,283.13360595703125,1.0,0.371046245098114,0.9473077654838562,0.9473077654838562,1.0,1.0,-1.8602933883666992,0.8285036087036133,1.031789779663086,0.4052337110042572,0.0,0.0,1.0,78.37744140625,43.0,50.18198776245117,-0.0,613.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020407229661941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719206223555375e-06,0.0996557921171188,-0.0996480733156204,0.0,0.0,0.0,0.0,3.716151475906372,0.0,0.0,0.0,0.2653486728668213,4.0,0.0,1.0
807240,293.2373046875,297.1499938964844,293.1499938964844,0.3092319667339325,-5707.15771484375,304.1829528808594,0.8037376403808594,0.2462238073348999,0.2240382581949234,293.2053527832031,297.1499938964844,293.1499938964844,0.2913980782032013,-5746.40576171875,304.1776428222656,0.7915404438972473,0.2354041635990142,0.2256355285644531,293.1300964355469,297.1499938964844,293.1499938964844,0.5352604985237122,-6725.48876953125,304.1627197265625,0.9237821698188782,0.3763584494590759,0.2642677128314972,293.1615295410156,297.1499938964844,293.1499938964844,0.7242427468299866,-11403.556640625,304.1697082519531,0.9958339929580688,0.4721085131168365,0.447935551404953,293.1361999511719,297.1499938964844,293.1499938964844,0.0777935981750488,-9871.1689453125,304.15533447265625,0.5574063062667847,0.0838614925742149,0.3880080878734588,283.1312255859375,291.1499938964844,270.6894226074219,269.6698303222656,283.1719055175781,293.1944580078125,283.13360595703125,1.0,0.371046245098114,0.9473077654838562,0.9473077654838562,1.0,1.0,-1.8602933883666992,0.8285036087036133,1.031789779663086,0.4052337110042572,0.0,0.0,1.0,78.37744140625,43.0,50.18198776245117,-0.0,613.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020407229661941,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719206223555375e-06,0.0996557921171188,-0.0996480733156204,0.0,0.0,0.0,0.0,3.716151475906372,0.0,0.0,0.0,0.2653486728668213,4.0,0.0,1.0
807300,293.2408752441406,297.1499938964844,293.1499938964844,0.3056702613830566,-5656.76708984375,304.1834411621094,0.8116395473480225,0.2444114238023758,0.2222621589899063,293.210205078125,297.1499938964844,293.1499938964844,0.288185715675354,-5697.6103515625,304.178466796875,0.7996028661727905,0.2337478548288345,0.2239196449518203,293.13348388671875,297.1499938964844,293.1499938964844,0.5335670709609985,-6709.22314453125,304.1634826660156,0.9366681575775146,0.3759490251541137,0.2638649940490722,293.1624450683594,297.1499938964844,293.1499938964844,0.7084521055221558,-11188.83984375,304.19561767578125,0.9990000128746032,0.4717735350131988,0.4391713142395019,293.13848876953125,297.1499938964844,293.1499938964844,0.0771458819508552,-9810.314453125,304.155517578125,0.5648020505905151,0.0835859179496765,0.385972797870636,283.1506042480469,291.1499938964844,270.71875,269.6927490234375,283.19464111328125,293.1985778808594,283.1531982421875,1.0,0.3647796809673309,0.9467273354530334,0.9467273354530334,1.0,1.0,-1.8432098627090447,0.8202632069587708,1.02294659614563,0.4007918536663055,0.0,0.0,1.0,74.00684356689453,43.0,52.75234603881836,-0.0,587.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020732223987579,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996684730052948,-0.0996607542037963,0.0,0.0,0.0,0.0,3.716633081436157,0.0,0.0,0.0,0.2653500437736511,4.0,0.0,1.0
807360,293.2443542480469,297.1499938964844,293.1499938964844,0.302125871181488,-5606.47509765625,304.1838073730469,0.8183706402778625,0.2425772100687027,0.2205091565847396,293.2149353027344,297.1499938964844,293.1499938964844,0.2849680483341217,-5648.60986328125,304.1791381835937,0.8067761063575745,0.2320584952831268,0.2222154438495636,293.13671875,297.1499938964844,293.1499938964844,0.5318505167961121,-6692.7607421875,304.1641540527344,0.9482147097587584,0.3755185008049011,0.2634804844856262,293.1531677246094,297.1499938964844,293.1499938964844,0.6799785494804382,-10824.4521484375,304.23895263671875,0.9990000128746032,0.473424881696701,0.4245935380458832,293.1406555175781,297.1499938964844,293.1499938964844,0.0765391662716865,-9753.2529296875,304.1556396484375,0.5715293288230896,0.0833050534129142,0.3841215372085571,283.1720886230469,291.1499938964844,270.7485656738281,269.71612548828125,283.218994140625,293.1998596191406,283.1748352050781,1.0,0.3579169511795044,0.9462075233459472,0.9462075233459472,1.0,1.0,-1.818329215049744,0.8083357810974121,1.0099934339523315,0.3941722810268402,0.0,0.0,1.0,70.0696029663086,31.0,56.35474395751953,-0.0,558.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.99755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021045371890068,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996806845068931,-0.0996729657053947,0.0,0.0,0.0,0.0,3.717097043991089,0.0,0.0,0.0,0.2653513550758362,4.0,0.0,1.0
807420,293.2511901855469,297.1499938964844,293.1499938964844,0.2948633730411529,-5502.87255859375,304.18463134765625,0.8348277807235718,0.2388029098510742,0.2168916314840316,293.2242736816406,297.1499938964844,293.1499938964844,0.2782855033874511,-5546.3505859375,304.1805725097656,0.8235770463943481,0.2285223454236984,0.2186475545167923,293.1431884765625,297.1499938964844,293.1499938964844,0.5281391739845276,-6657.076171875,304.1656188964844,0.973801851272583,0.3745421171188354,0.2626219391822815,293.10760498046875,297.1499938964844,293.1499938964844,0.6162042617797852,-10002.64453125,304.3152770996094,0.9990000128746032,0.4825189411640167,0.3917796015739441,293.1448669433594,297.1499938964844,293.1499938964844,0.0752229988574981,-9629.9306640625,304.15594482421875,0.5876553058624268,0.0826906710863113,0.3800763785839081,283.2170104980469,291.1499938964844,270.8096008300781,269.7640991210937,283.2705993652344,293.2030334472656,283.2200927734375,1.0,0.3429202735424042,0.94516783952713,0.94516783952713,1.0,1.0,-1.764415621757507,0.7825732231140137,0.9818424582481384,0.3797666430473327,0.0,0.0,1.0,61.69963455200195,49.0,62.15205383300781,-0.0,497.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021637469530105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719209861534182e-06,0.0997037887573242,-0.0996960699558258,0.0,0.0,0.0,0.0,3.7179746627807617,0.0,0.0,0.0,0.2653538286685943,4.0,0.0,1.0
807480,293.2511901855469,297.1499938964844,293.1499938964844,0.2948633730411529,-5502.87255859375,304.18463134765625,0.8348277807235718,0.2388029098510742,0.2168916314840316,293.2242736816406,297.1499938964844,293.1499938964844,0.2782855033874511,-5546.3505859375,304.1805725097656,0.8235770463943481,0.2285223454236984,0.2186475545167923,293.1431884765625,297.1499938964844,293.1499938964844,0.5281391739845276,-6657.076171875,304.1656188964844,0.973801851272583,0.3745421171188354,0.2626219391822815,293.10760498046875,297.1499938964844,293.1499938964844,0.6162042617797852,-10002.64453125,304.3152770996094,0.9990000128746032,0.4825189411640167,0.3917796015739441,293.1448669433594,297.1499938964844,293.1499938964844,0.0752229988574981,-9629.9306640625,304.15594482421875,0.5876553058624268,0.0826906710863113,0.3800763785839081,283.2170104980469,291.1499938964844,270.8096008300781,269.7640991210937,283.2705993652344,293.2030334472656,283.2200927734375,1.0,0.3429202735424042,0.94516783952713,0.94516783952713,1.0,1.0,-1.764415621757507,0.7825732231140137,0.9818424582481384,0.3797666430473327,0.0,0.0,1.0,61.69963455200195,49.0,62.15205383300781,-0.0,497.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021637469530105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719209861534182e-06,0.0997037887573242,-0.0996960699558258,0.0,0.0,0.0,0.0,3.7179746627807617,0.0,0.0,0.0,0.2653538286685943,4.0,0.0,1.0
807540,293.2581481933594,297.1499938964844,293.1499938964844,0.2877050340175628,-5400.2431640625,304.1849975585937,0.8368679881095886,0.2348265051841735,0.2133094072341919,293.2338562011719,297.1499938964844,293.1499938964844,0.271574467420578,-5443.1708984375,304.1815490722656,0.825583815574646,0.2246996760368347,0.215040385723114,293.1500244140625,297.1499938964844,293.1499938964844,0.5244073867797852,-6621.35400390625,304.1666259765625,0.9801494479179382,0.3733341097831726,0.2617732584476471,293.0538024902344,297.1499938964844,293.1499938964844,0.5925493240356445,-9730.169921875,304.297119140625,0.9990000128746032,0.4945501089096069,0.3823129832744598,293.1487121582031,297.1499938964844,293.1499938964844,0.0741181746125221,-9526.6416015625,304.1557922363281,0.5912742018699646,0.0820382833480835,0.3768289387226105,283.2630615234375,291.1499938964844,270.8722229003906,269.8135070800781,283.3161315917969,293.2162170410156,283.2660827636719,1.0,0.3382112979888916,0.9441282153129578,0.9441282153129578,1.0,1.0,-1.7394700050354004,0.7707463502883911,0.9687235951423644,0.3727745711803436,0.0,0.0,1.0,59.18437194824219,67.0,63.06134414672852,-0.0,473.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102218672633171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997252240777015,-0.0997175052762031,0.0,0.0,0.0,0.0,3.7187888622283936,0.0,0.0,0.0,0.2653561532497406,4.0,0.0,1.0
807600,293.2581481933594,297.1499938964844,293.1499938964844,0.2877050340175628,-5400.2431640625,304.1849975585937,0.8368679881095886,0.2348265051841735,0.2133094072341919,293.2338562011719,297.1499938964844,293.1499938964844,0.271574467420578,-5443.1708984375,304.1815490722656,0.825583815574646,0.2246996760368347,0.215040385723114,293.1500244140625,297.1499938964844,293.1499938964844,0.5244073867797852,-6621.35400390625,304.1666259765625,0.9801494479179382,0.3733341097831726,0.2617732584476471,293.0538024902344,297.1499938964844,293.1499938964844,0.5925493240356445,-9730.169921875,304.297119140625,0.9990000128746032,0.4945501089096069,0.3823129832744598,293.1487121582031,297.1499938964844,293.1499938964844,0.0741181746125221,-9526.6416015625,304.1557922363281,0.5912742018699646,0.0820382833480835,0.3768289387226105,283.2630615234375,291.1499938964844,270.8722229003906,269.8135070800781,283.3161315917969,293.2162170410156,283.2660827636719,1.0,0.3382112979888916,0.9441282153129578,0.9441282153129578,1.0,1.0,-1.7394700050354004,0.7707463502883911,0.9687235951423644,0.3727745711803436,0.0,0.0,1.0,59.18437194824219,67.0,63.06134414672852,-0.0,473.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.9990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102218672633171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997252240777015,-0.0997175052762031,0.0,0.0,0.0,0.0,3.7187888622283936,0.0,0.0,0.0,0.2653561532497406,4.0,0.0,1.0
807660,293.2649841308594,297.1499938964844,293.1499938964844,0.2807261347770691,-5299.7353515625,304.1849670410156,0.8250301480293274,0.2307013422250747,0.2097318321466446,293.2433776855469,297.1499938964844,293.1499938964844,0.2648978531360626,-5340.07080078125,304.1821594238281,0.8136890530586243,0.2206425368785858,0.2113562673330307,293.1568603515625,297.1499938964844,293.1499938964844,0.5208159685134888,-6587.16162109375,304.16705322265625,0.9703981280326844,0.3719434738159179,0.2609041035175323,293.0347900390625,297.1499938964844,293.1499938964844,0.606917679309845,-9960.84765625,304.22320556640625,0.9990000128746032,0.5009263753890991,0.3935038149356842,293.1524353027344,297.1499938964844,293.1499938964844,0.0732050612568855,-9441.6669921875,304.1553955078125,0.5830572843551636,0.0813177749514579,0.3741752505302429,283.3025207519531,291.1499938964844,270.9361877441406,269.8640441894531,283.3490295410156,293.224853515625,283.3050842285156,1.0,0.341057687997818,0.9434974193572998,0.9434974193572998,1.0,1.0,-1.7399449348449707,0.7709940671920776,0.9689509272575378,0.3727015852928161,0.0,0.0,1.0,61.5082893371582,85.0,55.97184753417969,-0.0,481.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022696197032928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719213499512989e-06,0.0997451171278953,-0.0997373983263969,0.0,0.0,0.0,0.0,3.7195444107055664,0.0,0.0,0.0,0.2653582692146301,4.0,0.0,1.0
807720,293.2649841308594,297.1499938964844,293.1499938964844,0.2807261347770691,-5299.7353515625,304.1849670410156,0.8250301480293274,0.2307013422250747,0.2097318321466446,293.2433776855469,297.1499938964844,293.1499938964844,0.2648978531360626,-5340.07080078125,304.1821594238281,0.8136890530586243,0.2206425368785858,0.2113562673330307,293.1568603515625,297.1499938964844,293.1499938964844,0.5208159685134888,-6587.16162109375,304.16705322265625,0.9703981280326844,0.3719434738159179,0.2609041035175323,293.0347900390625,297.1499938964844,293.1499938964844,0.606917679309845,-9960.84765625,304.22320556640625,0.9990000128746032,0.5009263753890991,0.3935038149356842,293.1524353027344,297.1499938964844,293.1499938964844,0.0732050612568855,-9441.6669921875,304.1553955078125,0.5830572843551636,0.0813177749514579,0.3741752505302429,283.3025207519531,291.1499938964844,270.9361877441406,269.8640441894531,283.3490295410156,293.224853515625,283.3050842285156,1.0,0.341057687997818,0.9434974193572998,0.9434974193572998,1.0,1.0,-1.7399449348449707,0.7709940671920776,0.9689509272575378,0.3727015852928161,0.0,0.0,1.0,61.5082893371582,85.0,55.97184753417969,-0.0,481.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,294.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022696197032928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719213499512989e-06,0.0997451171278953,-0.0997373983263969,0.0,0.0,0.0,0.0,3.7195444107055664,0.0,0.0,0.0,0.2653582692146301,4.0,0.0,1.0
807780,293.27166748046875,297.1499938964844,293.1499938964844,0.273915559053421,-5201.150390625,304.1846618652344,0.8035176992416382,0.2264334857463836,0.2061557918787002,293.25274658203125,297.1499938964844,293.1499938964844,0.2582670450210571,-5237.16748046875,304.1824951171875,0.7912960052490234,0.2163749784231186,0.2076048105955124,293.1636047363281,297.1499938964844,293.1499938964844,0.5173970460891724,-6554.7373046875,304.16705322265625,0.947604477405548,0.3704061508178711,0.2600267231464386,293.0582580566406,297.1499938964844,293.1499938964844,0.6500227451324463,-10559.654296875,304.1266784667969,0.9990000128746032,0.4991701245307922,0.4197535514831543,293.1571044921875,297.1499938964844,293.1499938964844,0.0722128823399543,-9350.1220703125,304.1552429199219,0.566197395324707,0.0803134217858314,0.3711297810077667,283.33544921875,291.1499938964844,271.0011901855469,269.9154968261719,283.3746643066406,293.2325744628906,283.337646484375,1.0,0.3496894240379333,0.9428666234016418,0.9428666234016418,1.0,1.0,-1.7579457759857178,0.7795709371566772,0.9783747792243958,0.3773219883441925,0.0,0.0,1.0,67.60029602050781,103.0,47.5343132019043,-0.0,510.59271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023168861865997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.0997635647654533,-0.0997558459639549,0.0,0.0,0.0,0.0,3.720245361328125,0.0,0.0,0.0,0.2653602659702301,4.0,0.0,1.0
807840,293.27166748046875,297.1499938964844,293.1499938964844,0.273915559053421,-5201.150390625,304.1846618652344,0.8035176992416382,0.2264334857463836,0.2061557918787002,293.25274658203125,297.1499938964844,293.1499938964844,0.2582670450210571,-5237.16748046875,304.1824951171875,0.7912960052490234,0.2163749784231186,0.2076048105955124,293.1636047363281,297.1499938964844,293.1499938964844,0.5173970460891724,-6554.7373046875,304.16705322265625,0.947604477405548,0.3704061508178711,0.2600267231464386,293.0582580566406,297.1499938964844,293.1499938964844,0.6500227451324463,-10559.654296875,304.1266784667969,0.9990000128746032,0.4991701245307922,0.4197535514831543,293.1571044921875,297.1499938964844,293.1499938964844,0.0722128823399543,-9350.1220703125,304.1552429199219,0.566197395324707,0.0803134217858314,0.3711297810077667,283.33544921875,291.1499938964844,271.0011901855469,269.9154968261719,283.3746643066406,293.2325744628906,283.337646484375,1.0,0.3496894240379333,0.9428666234016418,0.9428666234016418,1.0,1.0,-1.7579457759857178,0.7795709371566772,0.9783747792243958,0.3773219883441925,0.0,0.0,1.0,67.60029602050781,103.0,47.5343132019043,-0.0,510.59271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023168861865997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.0997635647654533,-0.0997558459639549,0.0,0.0,0.0,0.0,3.720245361328125,0.0,0.0,0.0,0.2653602659702301,4.0,0.0,1.0
807900,293.2749938964844,297.1499938964844,293.1499938964844,0.270556092262268,-5152.318359375,304.1844482421875,0.7900124788284302,0.2242388427257537,0.2043575048446655,293.2574157714844,297.1499938964844,293.1499938964844,0.2549607753753662,-5185.6484375,304.1825866699219,0.7779117822647095,0.2141598761081695,0.2056978195905685,293.1669006347656,297.1499938964844,293.1499938964844,0.5157572627067566,-6539.22265625,304.1669311523437,0.932402491569519,0.3695867359638214,0.2595848739147186,293.0853881835937,297.1499938964844,293.1499938964844,0.6801649332046509,-10963.796875,304.0761413574219,0.9990000128746032,0.4950192868709564,0.4371700882911682,293.1599426269531,297.1499938964844,293.1499938964844,0.0716122686862945,-9295.1640625,304.1553955078125,0.5555628538131714,0.0796632692217826,0.3691903352737427,283.3494567871094,291.1499938964844,271.0340270996094,269.94146728515625,283.3833312988281,293.232177734375,283.351318359375,1.0,0.3556755185127258,0.9425512552261353,0.9425512552261353,1.0,1.0,-1.771546483039856,0.7860512137413025,0.9854952692985536,0.3808658421039581,0.0,0.0,1.0,71.8860092163086,103.0,42.4775390625,-0.0,532.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023392155766487,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997722893953323,-0.0997645631432533,0.0,0.0,0.0,0.0,3.720576763153076,0.0,0.0,0.0,0.2653612196445465,4.0,0.0,1.0
807960,293.2783203125,297.1499938964844,293.1499938964844,0.2672257721424103,-5103.77685546875,304.18426513671875,0.7759114503860474,0.2220028936862945,0.2025476992130279,293.2620544433594,297.1499938964844,293.1499938964844,0.2516609728336334,-5134.09033203125,304.1826477050781,0.7640939354896545,0.2118898332118988,0.2037660777568817,293.1701354980469,297.1499938964844,293.1499938964844,0.5141770839691162,-6524.29833984375,304.1667175292969,0.9160725474357604,0.3687351047992706,0.259140282869339,293.1221923828125,297.1499938964844,293.1499938964844,0.7149505019187927,-11421.2138671875,304.0263671875,0.9990000128746032,0.4886183440685272,0.4567607343196869,293.1630859375,297.1499938964844,293.1499938964844,0.0709342360496521,-9233.509765625,304.1556396484375,0.5441537499427795,0.0789214670658111,0.3669425249099731,283.3612670898437,291.1499938964844,271.0670166015625,269.96759033203125,283.3920593261719,293.2328491210937,283.3629455566406,1.0,0.3625355660915375,0.9419044256210328,0.9419044256210328,1.0,1.0,-1.7873412370681765,0.7935674786567688,0.9937738180160522,0.3849849700927734,0.0,0.0,1.0,76.9152603149414,106.0,37.70341110229492,-0.0,558.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023607179522514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.099780686199665,-0.0997729673981666,0.0,0.0,0.0,0.0,3.720895767211914,0.0,0.0,0.0,0.2653621137142181,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.260621964931488,-5006.93310546875,304.183837890625,0.7468056678771973,0.2175501883029937,0.199018582701683,293.2705078125,297.1499938964844,293.1499938964844,0.2450670450925827,-5030.4326171875,304.1827697753906,0.7359061241149902,0.2073356658220291,0.1999628841876983,293.17584228515625,297.1499938964844,293.1499938964844,0.5109720230102539,-6493.88232421875,304.16650390625,0.8838677406311035,0.3670684099197387,0.2583380937576294,293.18878173828125,297.1499938964844,293.1499938964844,0.7136527895927429,-11362.2548828125,304.0732727050781,0.9714210629463196,0.4757199883460998,0.4539733827114105,293.1688537597656,297.1499938964844,293.1499938964844,0.0695502832531929,-9107.8212890625,304.15606689453125,0.5202330350875854,0.0774197503924369,0.3625065684318542,283.3930969238281,291.1499938964844,271.1333923339844,270.0200500488281,283.4345397949219,293.2411499023437,283.3957214355469,1.0,0.3710024356842041,0.9406108260154724,0.9406108260154724,1.0,1.0,-1.7690917253494265,0.7847262620925903,0.984365463256836,0.380373477935791,0.0,0.0,1.0,88.66433715820312,109.0,45.706687927246094,-0.0,581.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10240139067173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719218046986498e-06,0.0997965708374977,-0.0997888520359993,0.0,0.0,0.0,0.0,3.72149920463562,0.0,0.0,0.0,0.2653638124465942,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.260621964931488,-5006.93310546875,304.183837890625,0.7468056678771973,0.2175501883029937,0.199018582701683,293.2705078125,297.1499938964844,293.1499938964844,0.2450670450925827,-5030.4326171875,304.1827697753906,0.7359061241149902,0.2073356658220291,0.1999628841876983,293.17584228515625,297.1499938964844,293.1499938964844,0.5109720230102539,-6493.88232421875,304.16650390625,0.8838677406311035,0.3670684099197387,0.2583380937576294,293.18878173828125,297.1499938964844,293.1499938964844,0.7136527895927429,-11362.2548828125,304.0732727050781,0.9714210629463196,0.4757199883460998,0.4539733827114105,293.1688537597656,297.1499938964844,293.1499938964844,0.0695502832531929,-9107.8212890625,304.15606689453125,0.5202330350875854,0.0774197503924369,0.3625065684318542,283.3930969238281,291.1499938964844,271.1333923339844,270.0200500488281,283.4345397949219,293.2411499023437,283.3957214355469,1.0,0.3710024356842041,0.9406108260154724,0.9406108260154724,1.0,1.0,-1.7690917253494265,0.7847262620925903,0.984365463256836,0.380373477935791,0.0,0.0,1.0,88.66433715820312,109.0,45.706687927246094,-0.0,581.1617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10240139067173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719218046986498e-06,0.0997965708374977,-0.0997888520359993,0.0,0.0,0.0,0.0,3.72149920463562,0.0,0.0,0.0,0.2653638124465942,4.0,0.0,1.0
808140,293.2901306152344,297.1499938964844,293.1499938964844,0.2536470592021942,-4903.591796875,304.1842041015625,0.727226734161377,0.2129559218883514,0.1952899545431137,293.2789611816406,297.1499938964844,293.1499938964844,0.2380251288414001,-4918.6025390625,304.18359375,0.7162104249000549,0.2025660872459411,0.1958932876586914,293.18170166015625,297.1499938964844,293.1499938964844,0.507169246673584,-6457.18017578125,304.1673583984375,0.8631789684295654,0.3652271628379822,0.2573718130588531,293.2174987792969,297.1499938964844,293.1499938964844,0.7014881372451782,-11183.12890625,304.1182556152344,0.943609654903412,0.4688711762428283,0.4467863738536834,293.1742553710937,297.1499938964844,293.1499938964844,0.0679187253117561,-8960.439453125,304.1567687988281,0.5045192837715149,0.0758480802178382,0.357328861951828,283.4336853027344,291.1499938964844,271.20001220703125,270.0726318359375,283.48114013671875,293.252197265625,283.4365234375,1.0,0.3763726055622101,0.939317226409912,0.939317226409912,1.0,1.0,-1.743566393852234,0.772540807723999,0.97102552652359,0.3734554052352905,0.0,0.0,1.0,97.7587661743164,112.0,53.95918273925781,-0.0,590.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024391055107116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998113006353378,-0.0998035818338394,0.0,0.0,0.0,0.0,3.722059011459351,0.0,0.0,0.0,0.2653654217720032,4.0,0.0,1.0
808200,293.2901306152344,297.1499938964844,293.1499938964844,0.2536470592021942,-4903.591796875,304.1842041015625,0.727226734161377,0.2129559218883514,0.1952899545431137,293.2789611816406,297.1499938964844,293.1499938964844,0.2380251288414001,-4918.6025390625,304.18359375,0.7162104249000549,0.2025660872459411,0.1958932876586914,293.18170166015625,297.1499938964844,293.1499938964844,0.507169246673584,-6457.18017578125,304.1673583984375,0.8631789684295654,0.3652271628379822,0.2573718130588531,293.2174987792969,297.1499938964844,293.1499938964844,0.7014881372451782,-11183.12890625,304.1182556152344,0.943609654903412,0.4688711762428283,0.4467863738536834,293.1742553710937,297.1499938964844,293.1499938964844,0.0679187253117561,-8960.439453125,304.1567687988281,0.5045192837715149,0.0758480802178382,0.357328861951828,283.4336853027344,291.1499938964844,271.20001220703125,270.0726318359375,283.48114013671875,293.252197265625,283.4365234375,1.0,0.3763726055622101,0.939317226409912,0.939317226409912,1.0,1.0,-1.743566393852234,0.772540807723999,0.97102552652359,0.3734554052352905,0.0,0.0,1.0,97.7587661743164,112.0,53.95918273925781,-0.0,590.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024391055107116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998113006353378,-0.0998035818338394,0.0,0.0,0.0,0.0,3.722059011459351,0.0,0.0,0.0,0.2653654217720032,4.0,0.0,1.0
808260,293.2953491210937,297.1499938964844,293.1499938964844,0.2465205639600753,-4797.201171875,304.1846618652344,0.712358295917511,0.2083473801612854,0.1914318948984146,293.2869873046875,297.1499938964844,293.1499938964844,0.2306841909885406,-4801.07373046875,304.18463134765625,0.699812114238739,0.1976724714040756,0.1915866136550903,293.187255859375,297.1499938964844,293.1499938964844,0.5029920935630798,-6416.65869140625,304.1685485839844,0.8493587970733643,0.363294780254364,0.2562558054924011,293.2308044433594,297.1499938964844,293.1499938964844,0.693291962146759,-11066.669921875,304.1421813964844,0.92388653755188,0.4644472897052765,0.442516416311264,293.1789855957031,297.1499938964844,293.1499938964844,0.0661218538880348,-8799.7890625,304.1575012207031,0.4935704469680786,0.0742731466889381,0.3516151309013366,283.4751892089844,291.1499938964844,271.2666320800781,270.1250915527344,283.5249328613281,293.2601928710937,283.47808837890625,1.0,0.3799318075180053,0.938288152217865,0.938288152217865,1.0,1.0,-1.7204351425170898,0.7615203857421875,0.9589148163795472,0.3672012686729431,0.0,0.0,1.0,104.56985473632812,100.0,56.9464111328125,-0.0,595.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024740934371948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998249724507331,-0.0998172536492347,0.0,0.0,0.0,0.0,3.722578287124634,0.0,0.0,0.0,0.2653668820858001,4.0,0.0,1.0
