time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.2953491210937,297.1499938964844,293.1499938964844,0.2465205639600753,-4797.201171875,304.1846618652344,0.712358295917511,0.2083473801612854,0.1914318948984146,293.2869873046875,297.1499938964844,293.1499938964844,0.2306841909885406,-4801.07373046875,304.18463134765625,0.699812114238739,0.1976724714040756,0.1915866136550903,293.187255859375,297.1499938964844,293.1499938964844,0.5029920935630798,-6416.65869140625,304.1685485839844,0.8493587970733643,0.363294780254364,0.2562558054924011,293.2308044433594,297.1499938964844,293.1499938964844,0.693291962146759,-11066.669921875,304.1421813964844,0.92388653755188,0.4644472897052765,0.442516416311264,293.1789855957031,297.1499938964844,293.1499938964844,0.0661218538880348,-8799.7890625,304.1575012207031,0.4935704469680786,0.0742731466889381,0.3516151309013366,283.4751892089844,291.1499938964844,271.2666320800781,270.1250915527344,283.5249328613281,293.2601928710937,283.47808837890625,1.0,0.3799318075180053,0.938288152217865,0.938288152217865,1.0,1.0,-1.7204351425170898,0.7615203857421875,0.9589148163795472,0.3672012686729431,0.0,0.0,1.0,104.56985473632812,100.0,56.9464111328125,-0.0,595.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024740934371948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0998249724507331,-0.0998172536492347,0.0,0.0,0.0,0.0,3.722578287124634,0.0,0.0,0.0,0.2653668820858001,4.0,0.0,1.0
808380,293.299560546875,297.1499938964844,293.1499938964844,0.2391555458307266,-4686.33837890625,304.1853942871094,0.7056839466094971,0.2038090378046035,0.1873786896467209,293.294189453125,297.1499938964844,293.1499938964844,0.2229603379964828,-4676.3203125,304.1859741210937,0.6923391222953796,0.1927407383918762,0.1869727075099945,293.19219970703125,297.1499938964844,293.1499938964844,0.4983254969120025,-6371.13037109375,304.1701354980469,0.8463669419288635,0.3613487184047699,0.2549314498901367,293.2382202148437,297.1499938964844,293.1499938964844,0.6858189702033997,-10966.1005859375,304.1570739746094,0.9190093278884888,0.4608880281448364,0.4390666782855987,293.1828308105469,297.1499938964844,293.1499938964844,0.0640280619263649,-8614.890625,304.15850830078125,0.4891827702522278,0.0727578103542327,0.3449054360389709,283.5168762207031,291.1499938964844,271.3329772949219,270.1771545410156,283.56787109375,293.2660522460937,283.5198059082031,1.0,0.3772225081920624,0.937259078025818,0.937259078025818,1.0,1.0,-1.696241855621338,0.750009298324585,0.9462324976921082,0.3606859445571899,0.0,0.0,1.0,105.04884338378906,88.0,57.95536422729492,-0.0,580.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102506548166275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998376533389091,-0.0998299345374107,0.0,0.0,0.0,0.0,3.723059892654419,0.0,0.0,0.0,0.26536825299263,4.0,0.0,1.0
808440,293.299560546875,297.1499938964844,293.1499938964844,0.2391555458307266,-4686.33837890625,304.1853942871094,0.7056839466094971,0.2038090378046035,0.1873786896467209,293.294189453125,297.1499938964844,293.1499938964844,0.2229603379964828,-4676.3203125,304.1859741210937,0.6923391222953796,0.1927407383918762,0.1869727075099945,293.19219970703125,297.1499938964844,293.1499938964844,0.4983254969120025,-6371.13037109375,304.1701354980469,0.8463669419288635,0.3613487184047699,0.2549314498901367,293.2382202148437,297.1499938964844,293.1499938964844,0.6858189702033997,-10966.1005859375,304.1570739746094,0.9190093278884888,0.4608880281448364,0.4390666782855987,293.1828308105469,297.1499938964844,293.1499938964844,0.0640280619263649,-8614.890625,304.15850830078125,0.4891827702522278,0.0727578103542327,0.3449054360389709,283.5168762207031,291.1499938964844,271.3329772949219,270.1771545410156,283.56787109375,293.2660522460937,283.5198059082031,1.0,0.3772225081920624,0.937259078025818,0.937259078025818,1.0,1.0,-1.696241855621338,0.750009298324585,0.9462324976921082,0.3606859445571899,0.0,0.0,1.0,105.04884338378906,88.0,57.95536422729492,-0.0,580.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102506548166275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998376533389091,-0.0998299345374107,0.0,0.0,0.0,0.0,3.723059892654419,0.0,0.0,0.0,0.26536825299263,4.0,0.0,1.0
808500,293.3012390136719,297.1499938964844,293.1499938964844,0.2354549318552017,-4630.32763671875,304.1856994628906,0.7048230171203613,0.2015843093395233,0.1853232085704803,293.29742431640625,297.1499938964844,293.1499938964844,0.219025507569313,-4612.37451171875,304.18658447265625,0.6910511255264282,0.1902793943881988,0.1845964342355728,293.1943664550781,297.1499938964844,293.1499938964844,0.4958827197551727,-6347.2802734375,304.1709289550781,0.847663164138794,0.3603876829147339,0.2542237937450409,293.2408752441406,297.1499938964844,293.1499938964844,0.6820889711380005,-10917.44921875,304.1625366210937,0.920381724834442,0.4592538774013519,0.4374446272850036,293.18438720703125,297.1499938964844,293.1499938964844,0.0629230141639709,-8518.287109375,304.1589660644531,0.4887050092220306,0.0720374882221221,0.3413745462894439,283.5376892089844,291.1499938964844,271.365966796875,270.2029724121094,283.58905029296875,293.26837158203125,283.5406188964844,1.0,0.3743384480476379,0.936744511127472,0.936744511127472,1.0,1.0,-1.6838845014572144,0.7441390156745911,0.9397454261779784,0.3573561608791351,0.0,0.0,1.0,103.49958038330078,88.0,58.06783676147461,-0.0,567.5895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025218814611435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.099843643605709,-0.0998359248042106,0.0,0.0,0.0,0.0,3.723287582397461,0.0,0.0,0.0,0.2653688788414001,4.0,0.0,1.0
808560,293.3026733398437,297.1499938964844,293.1499938964844,0.2317641526460647,-4574.259765625,304.1859130859375,0.7051979303359985,0.1993859857320785,0.1832611113786697,293.3004150390625,297.1499938964844,293.1499938964844,0.2150689512491226,-4547.806640625,304.1871032714844,0.6909474730491638,0.1878213435411453,0.182190328836441,293.19635009765625,297.1499938964844,293.1499938964844,0.4933964014053345,-6323.0048828125,304.171630859375,0.850347101688385,0.3594340085983276,0.2534972727298736,293.2430419921875,297.1499938964844,293.1499938964844,0.6783322095870972,-10869.193359375,304.1670837402344,0.9236218333244324,0.4576747417449951,0.4358535706996918,293.1856994628906,297.1499938964844,293.1499938964844,0.0617987401783466,-8420.6787109375,304.15936279296875,0.4890835285186767,0.0713402852416038,0.3377955853939056,283.5583801269531,291.1499938964844,271.3988037109375,270.2286071777344,283.60992431640625,293.2704162597656,283.56134033203125,1.0,0.3706830143928528,0.9363551139831544,0.9363551139831544,1.0,1.0,-1.6714400053024292,0.7382380962371826,0.9332019090652466,0.354009211063385,0.0,0.0,1.0,101.1189956665039,76.0,57.97271728515625,-0.0,552.6556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025366485118866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998494103550911,-0.0998416915535926,0.0,0.0,0.0,0.0,3.7235066890716553,0.0,0.0,0.0,0.2653695046901703,4.0,0.0,1.0
808620,293.304931640625,297.1499938964844,293.1499938964844,0.2244404554367065,-4462.37548828125,304.1861267089844,0.7090649008750916,0.1950577050447464,0.1791326254606247,293.30584716796875,297.1499938964844,293.1499938964844,0.2071293294429779,-4417.39599609375,304.1879577636719,0.6937147378921509,0.1829094737768173,0.1773109883069992,293.19989013671875,297.1499938964844,293.1499938964844,0.4883368015289306,-6273.60546875,304.1728515625,0.8593846559524536,0.3575427234172821,0.2520030736923218,293.2464599609375,297.1499938964844,293.1499938964844,0.6707248091697693,-10773.126953125,304.17401123046875,0.934883177280426,0.454622209072113,0.4327175319194793,293.1878356933594,297.1499938964844,293.1499938964844,0.0595164597034454,-8224.599609375,304.1600341796875,0.4920152127742767,0.0700056105852127,0.33057701587677,283.599365234375,291.1499938964844,271.4638366699219,270.2791442871094,283.6510925292969,293.2738342285156,283.6023254394531,1.0,0.3615724742412567,0.935576319694519,0.935576319694519,1.0,1.0,-1.646398901939392,0.726381778717041,0.9200171828269958,0.3472786843776703,0.0,0.0,1.0,94.51312255859376,64.0,57.40033721923828,-0.0,518.0903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025645658373832,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998603254556655,-0.0998526066541671,0.0,0.0,0.0,0.0,3.723921298980713,0.0,0.0,0.0,0.2653706967830658,4.0,0.0,1.0
808680,293.304931640625,297.1499938964844,293.1499938964844,0.2244404554367065,-4462.37548828125,304.1861267089844,0.7090649008750916,0.1950577050447464,0.1791326254606247,293.30584716796875,297.1499938964844,293.1499938964844,0.2071293294429779,-4417.39599609375,304.1879577636719,0.6937147378921509,0.1829094737768173,0.1773109883069992,293.19989013671875,297.1499938964844,293.1499938964844,0.4883368015289306,-6273.60546875,304.1728515625,0.8593846559524536,0.3575427234172821,0.2520030736923218,293.2464599609375,297.1499938964844,293.1499938964844,0.6707248091697693,-10773.126953125,304.17401123046875,0.934883177280426,0.454622209072113,0.4327175319194793,293.1878356933594,297.1499938964844,293.1499938964844,0.0595164597034454,-8224.599609375,304.1600341796875,0.4920152127742767,0.0700056105852127,0.33057701587677,283.599365234375,291.1499938964844,271.4638366699219,270.2791442871094,283.6510925292969,293.2738342285156,283.6023254394531,1.0,0.3615724742412567,0.935576319694519,0.935576319694519,1.0,1.0,-1.646398901939392,0.726381778717041,0.9200171828269958,0.3472786843776703,0.0,0.0,1.0,94.51312255859376,64.0,57.40033721923828,-0.0,518.0903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025645658373832,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998603254556655,-0.0998526066541671,0.0,0.0,0.0,0.0,3.723921298980713,0.0,0.0,0.0,0.2653706967830658,4.0,0.0,1.0
808740,293.3065795898437,297.1499938964844,293.1499938964844,0.2172148823738098,-4351.12744140625,304.1861267089844,0.7162778377532959,0.1907976269721985,0.1750097572803497,293.3106689453125,297.1499938964844,293.1499938964844,0.1991881132125854,-4285.77099609375,304.18853759765625,0.6999708414077759,0.1779860705137252,0.1723605543375015,293.20294189453125,297.1499938964844,293.1499938964844,0.4832060635089874,-6223.494140625,304.1737670898437,0.8730972409248352,0.3556622564792633,0.2504698932170868,293.2490234375,297.1499938964844,293.1499938964844,0.6630182862281799,-10677.3076171875,304.1788024902344,0.9514196515083312,0.4516572952270508,0.429611325263977,293.1893615722656,297.1499938964844,293.1499938964844,0.0572093650698661,-8029.14208984375,304.1605529785156,0.4975461661815643,0.0687327831983566,0.3233475685119629,283.63970947265625,291.1499938964844,271.5277709960937,270.3285522460937,283.6913757324219,293.27655029296875,283.64263916015625,1.0,0.3506704270839691,0.934797465801239,0.934797465801239,1.0,1.0,-1.6212557554244995,0.7145001888275146,0.90675550699234,0.340526670217514,0.0,0.0,1.0,86.2446060180664,52.0,56.55702972412109,-0.0,479.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025904566049575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998704433441162,-0.0998627245426178,0.0,0.0,0.0,0.0,3.724305868148804,0.0,0.0,0.0,0.2653717696666717,4.0,0.0,1.0
808800,293.3065795898437,297.1499938964844,293.1499938964844,0.2172148823738098,-4351.12744140625,304.1861267089844,0.7162778377532959,0.1907976269721985,0.1750097572803497,293.3106689453125,297.1499938964844,293.1499938964844,0.1991881132125854,-4285.77099609375,304.18853759765625,0.6999708414077759,0.1779860705137252,0.1723605543375015,293.20294189453125,297.1499938964844,293.1499938964844,0.4832060635089874,-6223.494140625,304.1737670898437,0.8730972409248352,0.3556622564792633,0.2504698932170868,293.2490234375,297.1499938964844,293.1499938964844,0.6630182862281799,-10677.3076171875,304.1788024902344,0.9514196515083312,0.4516572952270508,0.429611325263977,293.1893615722656,297.1499938964844,293.1499938964844,0.0572093650698661,-8029.14208984375,304.1605529785156,0.4975461661815643,0.0687327831983566,0.3233475685119629,283.63970947265625,291.1499938964844,271.5277709960937,270.3285522460937,283.6913757324219,293.27655029296875,283.64263916015625,1.0,0.3506704270839691,0.934797465801239,0.934797465801239,1.0,1.0,-1.6212557554244995,0.7145001888275146,0.90675550699234,0.340526670217514,0.0,0.0,1.0,86.2446060180664,52.0,56.55702972412109,-0.0,479.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025904566049575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998704433441162,-0.0998627245426178,0.0,0.0,0.0,0.0,3.724305868148804,0.0,0.0,0.0,0.2653717696666717,4.0,0.0,1.0
808860,293.3082275390625,297.1499938964844,293.1499938964844,0.2100213915109634,-4239.4326171875,304.1860656738281,0.7263218760490417,0.1864987015724182,0.1708470284938812,293.3153991699219,297.1499938964844,293.1499938964844,0.1911958903074264,-4151.98779296875,304.18902587890625,0.7095338106155396,0.1729523837566375,0.1672988831996917,293.2055969238281,297.1499938964844,293.1499938964844,0.4780352115631103,-6172.9423828125,304.1744689941406,0.8917707800865173,0.3537777662277221,0.2489074170589447,293.25103759765625,297.1499938964844,293.1499938964844,0.6552560329437256,-10581.7041015625,304.1820983886719,0.9716709852218628,0.4487413465976715,0.4265193343162536,293.1905212402344,297.1499938964844,293.1499938964844,0.054887693375349,-7835.1494140625,304.160888671875,0.5058563351631165,0.0675016641616821,0.3161403238773346,283.6793518066406,291.1499938964844,271.59039306640625,270.37652587890625,283.73095703125,293.279052734375,283.6822814941406,1.0,0.3384502530097961,0.9341139793395996,0.9341139793395996,1.0,1.0,-1.595939874649048,0.7025647163391113,0.8933751583099365,0.3337413668632507,0.0,0.0,1.0,76.97730255126953,40.0,55.61903381347656,-0.0,439.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026144698262214,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998798310756683,-0.0998721122741699,0.0,0.0,0.0,0.0,3.724662303924561,0.0,0.0,0.0,0.2653727829456329,4.0,0.0,1.0
808920,293.3082275390625,297.1499938964844,293.1499938964844,0.2100213915109634,-4239.4326171875,304.1860656738281,0.7263218760490417,0.1864987015724182,0.1708470284938812,293.3153991699219,297.1499938964844,293.1499938964844,0.1911958903074264,-4151.98779296875,304.18902587890625,0.7095338106155396,0.1729523837566375,0.1672988831996917,293.2055969238281,297.1499938964844,293.1499938964844,0.4780352115631103,-6172.9423828125,304.1744689941406,0.8917707800865173,0.3537777662277221,0.2489074170589447,293.25103759765625,297.1499938964844,293.1499938964844,0.6552560329437256,-10581.7041015625,304.1820983886719,0.9716709852218628,0.4487413465976715,0.4265193343162536,293.1905212402344,297.1499938964844,293.1499938964844,0.054887693375349,-7835.1494140625,304.160888671875,0.5058563351631165,0.0675016641616821,0.3161403238773346,283.6793518066406,291.1499938964844,271.59039306640625,270.37652587890625,283.73095703125,293.279052734375,283.6822814941406,1.0,0.3384502530097961,0.9341139793395996,0.9341139793395996,1.0,1.0,-1.595939874649048,0.7025647163391113,0.8933751583099365,0.3337413668632507,0.0,0.0,1.0,76.97730255126953,40.0,55.61903381347656,-0.0,439.7421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026144698262214,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998798310756683,-0.0998721122741699,0.0,0.0,0.0,0.0,3.724662303924561,0.0,0.0,0.0,0.2653727829456329,4.0,0.0,1.0
808980,293.3099670410156,297.1499938964844,293.1499938964844,0.2027813345193863,-4126.00439453125,304.1861267089844,0.739830732345581,0.1821380257606506,0.1665922999382019,293.3203125,297.1499938964844,293.1499938964844,0.1830678731203079,-4014.479736328125,304.1895446777344,0.7219020128250122,0.1677668541669845,0.1620619297027588,293.2080078125,297.1499938964844,293.1499938964844,0.4728383123874664,-6122.0537109375,304.1749572753906,0.9170476198196412,0.3518803119659424,0.2473198473453521,293.2526550292969,297.1499938964844,293.1499938964844,0.6474663019180298,-10486.3095703125,304.1843566894531,0.993614912033081,0.4458537399768829,0.423434317111969,293.19140625,297.1499938964844,293.1499938964844,0.0525497533380985,-7642.3916015625,304.1611633300781,0.5178279876708984,0.066293254494667,0.3089468479156494,283.71832275390625,291.1499938964844,271.65142822265625,270.4228820800781,283.7698974609375,293.2815246582031,283.72125244140625,1.0,0.3251932561397552,0.9334304332733154,0.9334304332733154,1.0,1.0,-1.5702942609786987,0.6904993653297424,0.8797948956489563,0.3268770575523376,0.0,0.0,1.0,67.14114379882812,28.0,54.70113754272461,-0.0,399.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026367470622062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998885408043861,-0.0998808220028877,0.0,0.0,0.0,0.0,3.7249932289123535,0.0,0.0,0.0,0.2653737068176269,4.0,0.0,1.0
809040,293.3099670410156,297.1499938964844,293.1499938964844,0.2027813345193863,-4126.00439453125,304.1861267089844,0.739830732345581,0.1821380257606506,0.1665922999382019,293.3203125,297.1499938964844,293.1499938964844,0.1830678731203079,-4014.479736328125,304.1895446777344,0.7219020128250122,0.1677668541669845,0.1620619297027588,293.2080078125,297.1499938964844,293.1499938964844,0.4728383123874664,-6122.0537109375,304.1749572753906,0.9170476198196412,0.3518803119659424,0.2473198473453521,293.2526550292969,297.1499938964844,293.1499938964844,0.6474663019180298,-10486.3095703125,304.1843566894531,0.993614912033081,0.4458537399768829,0.423434317111969,293.19140625,297.1499938964844,293.1499938964844,0.0525497533380985,-7642.3916015625,304.1611633300781,0.5178279876708984,0.066293254494667,0.3089468479156494,283.71832275390625,291.1499938964844,271.65142822265625,270.4228820800781,283.7698974609375,293.2815246582031,283.72125244140625,1.0,0.3251932561397552,0.9334304332733154,0.9334304332733154,1.0,1.0,-1.5702942609786987,0.6904993653297424,0.8797948956489563,0.3268770575523376,0.0,0.0,1.0,67.14114379882812,28.0,54.70113754272461,-0.0,399.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026367470622062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998885408043861,-0.0998808220028877,0.0,0.0,0.0,0.0,3.7249932289123535,0.0,0.0,0.0,0.2653737068176269,4.0,0.0,1.0
809100,293.3106384277344,297.1499938964844,293.1499938964844,0.1992239356040954,-4069.925537109375,304.1860046386719,0.7469750642776489,0.179980993270874,0.1644874215126037,293.3226013183594,297.1499938964844,293.1499938964844,0.1790245920419693,-3945.540283203125,304.189697265625,0.7279499173164368,0.1651602238416671,0.1594313532114029,293.20904541015625,297.1499938964844,293.1499938964844,0.4702693819999695,-6096.89404296875,304.1750793457031,0.9314351677894592,0.3509406745433807,0.2465395182371139,293.2521057128906,297.1499938964844,293.1499938964844,0.6352506875991821,-10315.185546875,304.2010192871094,0.9990000128746032,0.4446566700935364,0.4163104295730591,293.19171142578125,297.1499938964844,293.1499938964844,0.0514123551547527,-7549.4755859375,304.16119384765625,0.5243956446647644,0.065709464251995,0.3054854571819305,283.7379455566406,291.1499938964844,271.6812438964844,270.4453430175781,283.7913513183594,293.2824401855469,283.740966796875,1.0,0.3180645406246185,0.9330886602401732,0.9330886602401732,1.0,1.0,-1.5517370700836182,0.6817485094070435,0.8699885606765747,0.3220633864402771,0.0,0.0,1.0,62.60480880737305,28.0,55.091400146484375,-0.0,377.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026472672820091,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998926535248756,-0.0998849347233772,0.0,0.0,0.0,0.0,3.725149631500244,0.0,0.0,0.0,0.2653741538524627,4.0,0.0,1.0
809160,293.3111572265625,297.1499938964844,293.1499938964844,0.1957608610391616,-4015.091552734375,304.1857604980469,0.7529007792472839,0.1778443455696106,0.1624425053596496,293.3247375488281,297.1499938964844,293.1499938964844,0.1750551760196685,-3877.483642578125,304.189697265625,0.7326375842094421,0.1625572443008422,0.1568447053432464,293.2099914550781,297.1499938964844,293.1499938964844,0.4677487313747406,-6072.20166015625,304.17510986328125,0.9437510371208192,0.3500079214572906,0.2457969635725021,293.2421875,297.1499938964844,293.1499938964844,0.6066225171089172,-9943.1982421875,304.2436218261719,0.9990000128746032,0.4452991485595703,0.4011140763759613,293.1918640136719,297.1499938964844,293.1499938964844,0.0503567196428775,-7463.515625,304.1610717773437,0.5300746560096741,0.065153457224369,0.3023240268230438,283.7590637207031,291.1499938964844,271.7105712890625,270.4673156738281,283.81561279296875,293.2814636230469,283.7623291015625,1.0,0.3102986812591553,0.9328038096427916,0.9328038096427916,1.0,1.0,-1.522494554519653,0.6680495142936707,0.8544450998306274,0.3143302500247955,0.0,0.0,1.0,58.73676300048828,25.0,57.46402740478516,-0.0,352.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026574075222015,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0998966172337532,-0.0998888984322547,0.0,0.0,0.0,0.0,3.725300073623657,0.0,0.0,0.0,0.2653746008872986,4.0,0.0,1.0
809220,293.31231689453125,297.1499938964844,293.1499938964844,0.188942551612854,-3906.41015625,304.1852111816406,0.7635079622268677,0.1735283732414245,0.158376932144165,293.3290405273437,297.1499938964844,293.1499938964844,0.167175143957138,-3741.241943359375,304.1896057128906,0.7404888272285461,0.1572544127702713,0.1516476720571518,293.212158203125,297.1499938964844,293.1499938964844,0.4627103507518768,-6022.73046875,304.1751403808594,0.9650061130523682,0.3480511605739593,0.244298905134201,293.20025634765625,297.1499938964844,293.1499938964844,0.5568926930427551,-9292.31640625,304.2944030761719,0.9990000128746032,0.4514211118221283,0.3747150301933288,293.192138671875,297.1499938964844,293.1499938964844,0.0483275800943374,-7299.39111328125,304.1607666015625,0.5405912399291992,0.0640377253293991,0.2962932288646698,283.8012084960937,291.1499938964844,271.7676086425781,270.5096130371094,283.8602905273437,293.27911376953125,283.8045349121094,1.0,0.2970317304134369,0.9322340488433838,0.9322340488433838,1.0,1.0,-1.4706380367279053,0.6438756585121155,0.8267624378204346,0.3005456626415252,0.0,0.0,1.0,52.317325592041016,43.0,58.63909530639648,-0.0,311.3995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026765778660774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999041125178337,-0.0998963937163353,0.0,0.0,0.0,0.0,3.725584983825684,0.0,0.0,0.0,0.265375405550003,4.0,0.0,1.0
809280,293.31231689453125,297.1499938964844,293.1499938964844,0.188942551612854,-3906.41015625,304.1852111816406,0.7635079622268677,0.1735283732414245,0.158376932144165,293.3290405273437,297.1499938964844,293.1499938964844,0.167175143957138,-3741.241943359375,304.1896057128906,0.7404888272285461,0.1572544127702713,0.1516476720571518,293.212158203125,297.1499938964844,293.1499938964844,0.4627103507518768,-6022.73046875,304.1751403808594,0.9650061130523682,0.3480511605739593,0.244298905134201,293.20025634765625,297.1499938964844,293.1499938964844,0.5568926930427551,-9292.31640625,304.2944030761719,0.9990000128746032,0.4514211118221283,0.3747150301933288,293.192138671875,297.1499938964844,293.1499938964844,0.0483275800943374,-7299.39111328125,304.1607666015625,0.5405912399291992,0.0640377253293991,0.2962932288646698,283.8012084960937,291.1499938964844,271.7676086425781,270.5096130371094,283.8602905273437,293.27911376953125,283.8045349121094,1.0,0.2970317304134369,0.9322340488433838,0.9322340488433838,1.0,1.0,-1.4706380367279053,0.6438756585121155,0.8267624378204346,0.3005456626415252,0.0,0.0,1.0,52.317325592041016,43.0,58.63909530639648,-0.0,311.3995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026765778660774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999041125178337,-0.0998963937163353,0.0,0.0,0.0,0.0,3.725584983825684,0.0,0.0,0.0,0.265375405550003,4.0,0.0,1.0
809340,293.3136901855469,297.1499938964844,293.1499938964844,0.1824066489934921,-3801.36865234375,304.1843566894531,0.760171115398407,0.1691369712352752,0.1544256806373596,293.3335876464844,297.1499938964844,293.1499938964844,0.1595011502504348,-3607.099365234375,304.1891784667969,0.7353229522705078,0.1518002152442932,0.1464988440275192,293.2146911621094,297.1499938964844,293.1499938964844,0.4578688442707062,-5975.18603515625,304.1748352050781,0.9669656157493592,0.3459632098674774,0.242847666144371,293.15728759765625,297.1499938964844,293.1499938964844,0.5439162254333496,-9149.9599609375,304.26593017578125,0.9990000128746032,0.4589058756828308,0.3702422082424164,293.19268798828125,297.1499938964844,293.1499938964844,0.0465025752782821,-7152.88671875,304.16021728515625,0.5391896367073059,0.0628559216856956,0.2909224033355713,283.8410949707031,291.1499938964844,271.8222351074219,270.54949951171875,283.8975830078125,293.2855529785156,283.8442687988281,1.0,0.2933512926101684,0.9316643476486206,0.9316643476486206,1.0,1.0,-1.4461344480514526,0.6325358152389526,0.8135986328125,0.2938681840896606,0.0,0.0,1.0,50.98752212524414,61.0,55.95174789428711,-0.0,297.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026943549513816,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999110639095306,-0.0999033451080322,0.0,0.0,0.0,0.0,3.725848913192749,0.0,0.0,0.0,0.2653761506080627,4.0,0.0,1.0
809400,293.3136901855469,297.1499938964844,293.1499938964844,0.1824066489934921,-3801.36865234375,304.1843566894531,0.760171115398407,0.1691369712352752,0.1544256806373596,293.3335876464844,297.1499938964844,293.1499938964844,0.1595011502504348,-3607.099365234375,304.1891784667969,0.7353229522705078,0.1518002152442932,0.1464988440275192,293.2146911621094,297.1499938964844,293.1499938964844,0.4578688442707062,-5975.18603515625,304.1748352050781,0.9669656157493592,0.3459632098674774,0.242847666144371,293.15728759765625,297.1499938964844,293.1499938964844,0.5439162254333496,-9149.9599609375,304.26593017578125,0.9990000128746032,0.4589058756828308,0.3702422082424164,293.19268798828125,297.1499938964844,293.1499938964844,0.0465025752782821,-7152.88671875,304.16021728515625,0.5391896367073059,0.0628559216856956,0.2909224033355713,283.8410949707031,291.1499938964844,271.8222351074219,270.54949951171875,283.8975830078125,293.2855529785156,283.8442687988281,1.0,0.2933512926101684,0.9316643476486206,0.9316643476486206,1.0,1.0,-1.4461344480514526,0.6325358152389526,0.8135986328125,0.2938681840896606,0.0,0.0,1.0,50.98752212524414,61.0,55.95174789428711,-0.0,297.0743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026943549513816,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999110639095306,-0.0999033451080322,0.0,0.0,0.0,0.0,3.725848913192749,0.0,0.0,0.0,0.2653761506080627,4.0,0.0,1.0
809460,293.3151550292969,297.1499938964844,293.1499938964844,0.1761321872472763,-3699.710205078125,304.183349609375,0.7447758316993713,0.1646897196769714,0.1505555361509323,293.3381652832031,297.1499938964844,293.1499938964844,0.1520166993141174,-3474.807373046875,304.1885986328125,0.7186848521232605,0.1462185382843017,0.1413668245077133,293.2174072265625,297.1499938964844,293.1499938964844,0.4532800018787384,-5930.12548828125,304.1741943359375,0.9522327184677124,0.3437770009040832,0.2414284497499466,293.14801025390625,297.1499938964844,293.1499938964844,0.5641509294509888,-9455.0107421875,304.1928100585937,0.9990000128746032,0.4606848955154419,0.3846140801906585,293.19366455078125,297.1499938964844,293.1499938964844,0.0447958894073963,-7016.916015625,304.15966796875,0.5271022915840149,0.0615789964795112,0.2858792841434479,283.8755798339844,291.1499938964844,271.8741760253906,270.58673095703125,283.9227294921875,293.28912353515625,283.878173828125,1.0,0.2969836294651031,0.9314144849777222,0.9314144849777222,1.0,1.0,-1.4448133707046509,0.6319506764411926,0.812862753868103,0.2933894097805023,0.0,0.0,1.0,53.859161376953125,79.0,48.29487991333008,-0.0,303.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027108430862426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999175086617469,-0.0999097898602485,0.0,0.0,0.0,0.0,3.7260940074920654,0.0,0.0,0.0,0.2653768360614776,4.0,0.0,1.0
809520,293.3151550292969,297.1499938964844,293.1499938964844,0.1761321872472763,-3699.710205078125,304.183349609375,0.7447758316993713,0.1646897196769714,0.1505555361509323,293.3381652832031,297.1499938964844,293.1499938964844,0.1520166993141174,-3474.807373046875,304.1885986328125,0.7186848521232605,0.1462185382843017,0.1413668245077133,293.2174072265625,297.1499938964844,293.1499938964844,0.4532800018787384,-5930.12548828125,304.1741943359375,0.9522327184677124,0.3437770009040832,0.2414284497499466,293.14801025390625,297.1499938964844,293.1499938964844,0.5641509294509888,-9455.0107421875,304.1928100585937,0.9990000128746032,0.4606848955154419,0.3846140801906585,293.19366455078125,297.1499938964844,293.1499938964844,0.0447958894073963,-7016.916015625,304.15966796875,0.5271022915840149,0.0615789964795112,0.2858792841434479,283.8755798339844,291.1499938964844,271.8741760253906,270.58673095703125,283.9227294921875,293.28912353515625,283.878173828125,1.0,0.2969836294651031,0.9314144849777222,0.9314144849777222,1.0,1.0,-1.4448133707046509,0.6319506764411926,0.812862753868103,0.2933894097805023,0.0,0.0,1.0,53.859161376953125,79.0,48.29487991333008,-0.0,303.5525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027108430862426,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999175086617469,-0.0999097898602485,0.0,0.0,0.0,0.0,3.7260940074920654,0.0,0.0,0.0,0.2653768360614776,4.0,0.0,1.0
809580,293.3167419433594,297.1499938964844,293.1499938964844,0.1701276898384094,-3601.68896484375,304.1822509765625,0.7228041291236877,0.1601859927177429,0.1467541307210922,293.3428039550781,297.1499938964844,293.1499938964844,0.1447342634201049,-3344.661865234375,304.1878662109375,0.6924424171447754,0.1405150145292282,0.1362434923648834,293.2201538085937,297.1499938964844,293.1499938964844,0.4490392208099365,-5888.5458984375,304.1731872558594,0.9247666001319884,0.3415087759494781,0.2400410920381546,293.1809997558594,297.1499938964844,293.1499938964844,0.6099636554718018,-10092.134765625,304.1019897460937,0.9990000128746032,0.4541364014148712,0.4128828346729278,293.19561767578125,297.1499938964844,293.1499938964844,0.0430379919707775,-6878.16943359375,304.1593933105469,0.509056568145752,0.0600809603929519,0.2805730998516083,283.9009094238281,291.1499938964844,271.9231872558594,270.6210632324219,283.9354858398437,293.28436279296875,283.9027404785156,1.0,0.3063099980354309,0.9311646819114684,0.9311646819114684,1.0,1.0,-1.4599930047988892,0.6390175819396973,0.8209753632545471,0.2972721755504608,0.0,0.0,1.0,60.146366119384766,82.0,36.577911376953125,-0.0,326.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027261391282081,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999234914779663,-0.0999157726764679,0.0,0.0,0.0,0.0,3.726321220397949,0.0,0.0,0.0,0.2653774917125702,4.0,0.0,1.0
809640,293.3167419433594,297.1499938964844,293.1499938964844,0.1701276898384094,-3601.68896484375,304.1822509765625,0.7228041291236877,0.1601859927177429,0.1467541307210922,293.3428039550781,297.1499938964844,293.1499938964844,0.1447342634201049,-3344.661865234375,304.1878662109375,0.6924424171447754,0.1405150145292282,0.1362434923648834,293.2201538085937,297.1499938964844,293.1499938964844,0.4490392208099365,-5888.5458984375,304.1731872558594,0.9247666001319884,0.3415087759494781,0.2400410920381546,293.1809997558594,297.1499938964844,293.1499938964844,0.6099636554718018,-10092.134765625,304.1019897460937,0.9990000128746032,0.4541364014148712,0.4128828346729278,293.19561767578125,297.1499938964844,293.1499938964844,0.0430379919707775,-6878.16943359375,304.1593933105469,0.509056568145752,0.0600809603929519,0.2805730998516083,283.9009094238281,291.1499938964844,271.9231872558594,270.6210632324219,283.9354858398437,293.28436279296875,283.9027404785156,1.0,0.3063099980354309,0.9311646819114684,0.9311646819114684,1.0,1.0,-1.4599930047988892,0.6390175819396973,0.8209753632545471,0.2972721755504608,0.0,0.0,1.0,60.146366119384766,82.0,36.577911376953125,-0.0,326.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027261391282081,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999234914779663,-0.0999157726764679,0.0,0.0,0.0,0.0,3.726321220397949,0.0,0.0,0.0,0.2653774917125702,4.0,0.0,1.0
809700,293.3174743652344,297.1499938964844,293.1499938964844,0.167155236005783,-3552.841064453125,304.1817932128906,0.7122937440872192,0.1579284071922302,0.1448399275541305,293.34503173828125,297.1499938964844,293.1499938964844,0.1411033719778061,-3279.17724609375,304.1875915527344,0.679803192615509,0.1376332640647888,0.1336450725793838,293.2214660644531,297.1499938964844,293.1499938964844,0.4469600915908813,-5868.0927734375,304.1727600097656,0.9122653603553772,0.3403632640838623,0.2393330186605453,293.2111511230469,297.1499938964844,293.1499938964844,0.6322651505470276,-10393.78515625,304.0704650878906,0.9990000128746032,0.4478276669979095,0.4261689186096191,293.1968688964844,297.1499938964844,293.1499938964844,0.0420455709099769,-6800.248046875,304.15948486328125,0.5010252594947815,0.0592586696147918,0.2775323987007141,283.91119384765625,291.1499938964844,271.946533203125,270.6370544433594,283.9437255859375,293.2846069335937,283.9129638671875,1.0,0.3102912008762359,0.9310397505760192,0.9310397505760192,1.0,1.0,-1.465775489807129,0.6416813135147095,0.8240941166877747,0.2988447248935699,0.0,0.0,1.0,63.30711364746094,82.0,32.76651382446289,-0.0,336.6616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027333587408065,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999263152480125,-0.0999185964465141,0.0,0.0,0.0,0.0,3.726428508758545,0.0,0.0,0.0,0.265377789735794,4.0,0.0,1.0
809760,293.3179931640625,297.1499938964844,293.1499938964844,0.1642910540103912,-3505.563232421875,304.18121337890625,0.697880208492279,0.1557075679302215,0.1430069506168365,293.3470153808594,297.1499938964844,293.1499938964844,0.1375700235366821,-3215.04736328125,304.1871643066406,0.6645008325576782,0.1347744613885879,0.1311169415712356,293.2225341796875,297.1499938964844,293.1499938964844,0.4449544548988342,-5848.3623046875,304.1722717285156,0.8967714905738831,0.3392484188079834,0.2386849075555801,293.2382202148437,297.1499938964844,293.1499938964844,0.626312255859375,-10296.51953125,304.0961303710937,0.9855294823646544,0.4417265951633453,0.4217845201492309,293.19793701171875,297.1499938964844,293.1499938964844,0.0411241315305233,-6727.7998046875,304.159423828125,0.4911738932132721,0.0584503449499607,0.2747505307197571,283.92364501953125,291.1499938964844,271.9690246582031,270.6522521972656,283.9621276855469,293.2889709472656,283.9259948730469,1.0,0.3134266138076782,0.930618166923523,0.930618166923523,1.0,1.0,-1.4514504671096802,0.6349630355834961,0.8164874911308289,0.2952102422714233,0.0,0.0,1.0,67.70587921142578,85.0,35.25602722167969,-0.0,340.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.01251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027403175830841,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.099929042160511,-0.0999213233590126,0.0,0.0,0.0,0.0,3.726531982421875,0.0,0.0,0.0,0.2653780877590179,4.0,0.0,1.0
809820,293.3192443847656,297.1499938964844,293.1499938964844,0.1584789156913757,-3408.806396484375,304.1805114746094,0.6745003461837769,0.1511962264776229,0.1392739713191986,293.3511657714844,297.1499938964844,293.1499938964844,0.1304118484258651,-3083.71630859375,304.1867370605469,0.6406221985816956,0.1289440691471099,0.1259529590606689,293.2249450683594,297.1499938964844,293.1499938964844,0.4407004117965698,-5806.10302734375,304.17193603515625,0.87405925989151,0.3369211554527282,0.2373207956552505,293.2646484375,297.1499938964844,293.1499938964844,0.6128811240196228,-10102.01953125,304.1357116699219,0.9580557942390442,0.434080570936203,0.4136449694633484,293.2004699707031,297.1499938964844,293.1499938964844,0.0391019731760025,-6568.49560546875,304.15966796875,0.474183589220047,0.0567283071577549,0.268645316362381,283.9540100097656,291.1499938964844,272.0113830566406,270.6800231933594,283.9971008300781,293.2970886230469,283.95654296875,1.0,0.3181723952293396,0.9297749996185304,0.9297749996185304,1.0,1.0,-1.4220144748687744,0.6212954521179199,0.8007190823554993,0.2874130308628082,0.0,0.0,1.0,75.11907958984375,88.0,40.54141998291016,-0.0,344.9311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027534753084182,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999341830611229,-0.0999264642596244,0.0,0.0,0.0,0.0,3.7267274856567374,0.0,0.0,0.0,0.2653786242008209,4.0,0.0,1.0
809880,293.3192443847656,297.1499938964844,293.1499938964844,0.1584789156913757,-3408.806396484375,304.1805114746094,0.6745003461837769,0.1511962264776229,0.1392739713191986,293.3511657714844,297.1499938964844,293.1499938964844,0.1304118484258651,-3083.71630859375,304.1867370605469,0.6406221985816956,0.1289440691471099,0.1259529590606689,293.2249450683594,297.1499938964844,293.1499938964844,0.4407004117965698,-5806.10302734375,304.17193603515625,0.87405925989151,0.3369211554527282,0.2373207956552505,293.2646484375,297.1499938964844,293.1499938964844,0.6128811240196228,-10102.01953125,304.1357116699219,0.9580557942390442,0.434080570936203,0.4136449694633484,293.2004699707031,297.1499938964844,293.1499938964844,0.0391019731760025,-6568.49560546875,304.15966796875,0.474183589220047,0.0567283071577549,0.268645316362381,283.9540100097656,291.1499938964844,272.0113830566406,270.6800231933594,283.9971008300781,293.2970886230469,283.95654296875,1.0,0.3181723952293396,0.9297749996185304,0.9297749996185304,1.0,1.0,-1.4220144748687744,0.6212954521179199,0.8007190823554993,0.2874130308628082,0.0,0.0,1.0,75.11907958984375,88.0,40.54141998291016,-0.0,344.9311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027534753084182,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999341830611229,-0.0999264642596244,0.0,0.0,0.0,0.0,3.7267274856567374,0.0,0.0,0.0,0.2653786242008209,4.0,0.0,1.0
809940,293.3203430175781,297.1499938964844,293.1499938964844,0.1526276171207428,-3310.44921875,304.1800842285156,0.6567479372024536,0.1466895490884781,0.1354577243328094,293.3551940917969,297.1499938964844,293.1499938964844,0.1231633871793747,-2948.884033203125,304.1865539550781,0.6222636699676514,0.1230306178331375,0.1206243783235549,293.22735595703125,297.1499938964844,293.1499938964844,0.4362600147724151,-5761.701171875,304.1720275878906,0.8581035733222961,0.3345346748828888,0.2358524650335312,293.2743835449219,297.1499938964844,293.1499938964844,0.604074239730835,-9979.4033203125,304.1548156738281,0.9366721510887146,0.4291876256465912,0.4088457226753235,293.2027587890625,297.1499938964844,293.1499938964844,0.0369175635278224,-6396.14013671875,304.1600952148437,0.4559096097946167,0.0549828708171844,0.2619772851467132,283.9838256835937,291.1499938964844,272.04998779296875,270.70416259765625,284.0272521972656,293.3016052246094,283.9862976074219,1.0,0.3215489387512207,0.9289318323135376,0.9289318323135376,1.0,1.0,-1.3955073356628418,0.6090176105499268,0.786489725112915,0.2804118990898132,0.0,0.0,1.0,80.97676086425781,91.0,41.07059097290039,-0.0,346.4945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102765679359436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999389588832855,-0.0999312400817871,0.0,0.0,0.0,0.0,3.726908683776856,0.0,0.0,0.0,0.2653791606426239,4.0,0.0,1.0
810000,293.3203430175781,297.1499938964844,293.1499938964844,0.1526276171207428,-3310.44921875,304.1800842285156,0.6567479372024536,0.1466895490884781,0.1354577243328094,293.3551940917969,297.1499938964844,293.1499938964844,0.1231633871793747,-2948.884033203125,304.1865539550781,0.6222636699676514,0.1230306178331375,0.1206243783235549,293.22735595703125,297.1499938964844,293.1499938964844,0.4362600147724151,-5761.701171875,304.1720275878906,0.8581035733222961,0.3345346748828888,0.2358524650335312,293.2743835449219,297.1499938964844,293.1499938964844,0.604074239730835,-9979.4033203125,304.1548156738281,0.9366721510887146,0.4291876256465912,0.4088457226753235,293.2027587890625,297.1499938964844,293.1499938964844,0.0369175635278224,-6396.14013671875,304.1600952148437,0.4559096097946167,0.0549828708171844,0.2619772851467132,283.9838256835937,291.1499938964844,272.04998779296875,270.70416259765625,284.0272521972656,293.3016052246094,283.9862976074219,1.0,0.3215489387512207,0.9289318323135376,0.9289318323135376,1.0,1.0,-1.3955073356628418,0.6090176105499268,0.786489725112915,0.2804118990898132,0.0,0.0,1.0,80.97676086425781,91.0,41.07059097290039,-0.0,346.4945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102765679359436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999389588832855,-0.0999312400817871,0.0,0.0,0.0,0.0,3.726908683776856,0.0,0.0,0.0,0.2653791606426239,4.0,0.0,1.0
810060,293.3201904296875,297.1499938964844,293.1499938964844,0.1469891369342804,-3214.843017578125,304.179443359375,0.6427106857299805,0.1423977464437484,0.1317329108715057,293.3580017089844,297.1499938964844,293.1499938964844,0.1160670965909957,-2815.06640625,304.1861877441406,0.6050804853439331,0.11725515127182,0.1153128743171691,293.228759765625,297.1499938964844,293.1499938964844,0.4319263994693756,-5718.33935546875,304.1719055175781,0.8461022973060608,0.332289308309555,0.2344046384096145,293.2777099609375,297.1499938964844,293.1499938964844,0.5968552827835083,-9882.6708984375,304.1650695800781,0.9200032949447632,0.4253502786159515,0.4052419066429138,293.2037658691406,297.1499938964844,293.1499938964844,0.0348751321434974,-6233.91259765625,304.1600952148437,0.4405032992362976,0.053439725190401,0.25568887591362,284.0119323730469,291.1499938964844,272.086669921875,270.7260131835937,284.0538024902344,293.3035583496094,284.0142822265625,1.0,0.3240469992160797,0.9285575747489928,0.9285575747489928,1.0,1.0,-1.3710453510284424,0.597734808921814,0.7733105421066284,0.2739794254302978,0.0,0.0,1.0,85.80360412597656,79.0,39.352787017822266,-0.0,346.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027769967913627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999433845281601,-0.0999356657266616,0.0,0.0,0.0,0.0,3.727077007293701,0.0,0.0,0.0,0.2653796374797821,4.0,0.0,1.0
