time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810120,293.3201904296875,297.1499938964844,293.1499938964844,0.1469891369342804,-3214.843017578125,304.179443359375,0.6427106857299805,0.1423977464437484,0.1317329108715057,293.3580017089844,297.1499938964844,293.1499938964844,0.1160670965909957,-2815.06640625,304.1861877441406,0.6050804853439331,0.11725515127182,0.1153128743171691,293.228759765625,297.1499938964844,293.1499938964844,0.4319263994693756,-5718.33935546875,304.1719055175781,0.8461022973060608,0.332289308309555,0.2344046384096145,293.2777099609375,297.1499938964844,293.1499938964844,0.5968552827835083,-9882.6708984375,304.1650695800781,0.9200032949447632,0.4253502786159515,0.4052419066429138,293.2037658691406,297.1499938964844,293.1499938964844,0.0348751321434974,-6233.91259765625,304.1600952148437,0.4405032992362976,0.053439725190401,0.25568887591362,284.0119323730469,291.1499938964844,272.086669921875,270.7260131835937,284.0538024902344,293.3035583496094,284.0142822265625,1.0,0.3240469992160797,0.9285575747489928,0.9285575747489928,1.0,1.0,-1.3710453510284424,0.597734808921814,0.7733105421066284,0.2739794254302978,0.0,0.0,1.0,85.80360412597656,79.0,39.352787017822266,-0.0,346.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027769967913627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999433845281601,-0.0999356657266616,0.0,0.0,0.0,0.0,3.727077007293701,0.0,0.0,0.0,0.2653796374797821,4.0,0.0,1.0
810180,293.3186340332031,297.1499938964844,293.1499938964844,0.1415363252162933,-3121.535888671875,304.1787109375,0.6369781494140625,0.1384005546569824,0.1280813366174698,293.3592834472656,297.1499938964844,293.1499938964844,0.1091387942433357,-2682.5263671875,304.1856689453125,0.5946590304374695,0.1117285043001174,0.1100301072001457,293.2289123535156,297.1499938964844,293.1499938964844,0.4276655614376068,-5675.59814453125,304.17169189453125,0.8444620966911316,0.3302585780620575,0.2329591214656829,293.27801513671875,297.1499938964844,293.1499938964844,0.5901209712028503,-9794.7041015625,304.17120361328125,0.917229175567627,0.4220492541790008,0.4020389914512634,293.2031555175781,297.1499938964844,293.1499938964844,0.0329855047166347,-6082.0498046875,304.1598815917969,0.4351000189781189,0.0521969720721244,0.2497892826795578,284.0382995605469,291.1499938964844,272.1233215332031,270.74713134765625,284.0787048339844,293.3034973144531,284.04058837890625,1.0,0.3207167387008667,0.9281832575798036,0.9281832575798036,1.0,1.0,-1.347658395767212,0.5869713425636292,0.760686993598938,0.2678577601909637,0.0,0.0,1.0,85.4069595336914,67.0,37.27008819580078,-0.0,334.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027874872088432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.099947489798069,-0.0999397709965705,0.0,0.0,0.0,0.0,3.7272329330444336,0.0,0.0,0.0,0.2653800547122955,4.0,0.0,1.0
810240,293.3186340332031,297.1499938964844,293.1499938964844,0.1415363252162933,-3121.535888671875,304.1787109375,0.6369781494140625,0.1384005546569824,0.1280813366174698,293.3592834472656,297.1499938964844,293.1499938964844,0.1091387942433357,-2682.5263671875,304.1856689453125,0.5946590304374695,0.1117285043001174,0.1100301072001457,293.2289123535156,297.1499938964844,293.1499938964844,0.4276655614376068,-5675.59814453125,304.17169189453125,0.8444620966911316,0.3302585780620575,0.2329591214656829,293.27801513671875,297.1499938964844,293.1499938964844,0.5901209712028503,-9794.7041015625,304.17120361328125,0.917229175567627,0.4220492541790008,0.4020389914512634,293.2031555175781,297.1499938964844,293.1499938964844,0.0329855047166347,-6082.0498046875,304.1598815917969,0.4351000189781189,0.0521969720721244,0.2497892826795578,284.0382995605469,291.1499938964844,272.1233215332031,270.74713134765625,284.0787048339844,293.3034973144531,284.04058837890625,1.0,0.3207167387008667,0.9281832575798036,0.9281832575798036,1.0,1.0,-1.347658395767212,0.5869713425636292,0.760686993598938,0.2678577601909637,0.0,0.0,1.0,85.4069595336914,67.0,37.27008819580078,-0.0,334.7299499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027874872088432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.099947489798069,-0.0999397709965705,0.0,0.0,0.0,0.0,3.7272329330444336,0.0,0.0,0.0,0.2653800547122955,4.0,0.0,1.0
810300,293.3174743652344,297.1499938964844,293.1499938964844,0.1388803720474243,-3075.77685546875,304.1783142089844,0.6363023519515991,0.1364946216344833,0.1262856870889663,293.3594665527344,297.1499938964844,293.1499938964844,0.1057419627904892,-2616.82177734375,304.18536376953125,0.5916294455528259,0.1090408861637115,0.1074042990803718,293.22869873046875,297.1499938964844,293.1499938964844,0.4255572259426117,-5654.41162109375,304.1716003417969,0.8465269207954407,0.3293031454086303,0.2322369366884231,293.277587890625,297.1499938964844,293.1499938964844,0.5868241190910339,-9752.17578125,304.17333984375,0.9196831583976746,0.420513778924942,0.4005033075809479,293.2024230957031,297.1499938964844,293.1499938964844,0.0320980697870254,-6009.90771484375,304.1596984863281,0.4349803626537323,0.0516652092337608,0.2469843178987503,284.0509948730469,291.1499938964844,272.14166259765625,270.7574157714844,284.0906982421875,293.302978515625,284.05322265625,1.0,0.3175791203975677,0.9279960989952089,0.9279960989952089,1.0,1.0,-1.3362730741500854,0.5817415714263916,0.7545315623283386,0.264882355928421,0.0,0.0,1.0,83.674560546875,67.0,36.30155944824219,-0.0,325.6443176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027924492955207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999494269490242,-0.0999417081475257,0.0,0.0,0.0,0.0,3.727306604385376,0.0,0.0,0.0,0.2653802633285522,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.1362733691930771,-3030.655517578125,304.17791748046875,0.6367411017417908,0.1346408426761627,0.1245121583342552,293.3594055175781,297.1499938964844,293.1499938964844,0.1023930236697197,-2551.552734375,304.1850280761719,0.5897406339645386,0.1063948422670364,0.1047915890812873,293.22833251953125,297.1499938964844,293.1499938964844,0.4234673380851745,-5633.3857421875,304.17144775390625,0.8501244187355042,0.3283791542053222,0.2315171658992767,293.2768859863281,297.1499938964844,293.1499938964844,0.5835601687431335,-9710.3173828125,304.1750183105469,0.9241726994514464,0.4190327227115631,0.398996353149414,293.2015075683594,297.1499938964844,293.1499938964844,0.0312494207173585,-5940.29638671875,304.15948486328125,0.4361894428730011,0.051181636750698,0.244276612997055,284.0633850097656,291.1499938964844,272.1600036621094,270.7675170898437,284.1024475097656,293.30224609375,284.0655822753906,1.0,0.3136687576770782,0.927823543548584,0.927823543548584,1.0,1.0,-1.3250843286514282,0.5766085982322693,0.7484757900238037,0.2619636952877044,0.0,0.0,1.0,81.21066284179688,55.0,35.39937973022461,-0.0,315.1216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027972251176834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.099951297044754,-0.0999435782432556,0.0,0.0,0.0,0.0,3.727377653121948,0.0,0.0,0.0,0.2653804719448089,4.0,0.0,1.0
810420,293.3129577636719,297.1499938964844,293.1499938964844,0.1312039792537689,-2942.311767578125,304.17706298828125,0.6405864357948303,0.1310689598321914,0.1210319474339485,293.3588256835937,297.1499938964844,293.1499938964844,0.0958358123898506,-2422.333251953125,304.18426513671875,0.5889444947242737,0.1012073829770088,0.099606916308403,293.2272644042969,297.1499938964844,293.1499938964844,0.4193463027477264,-5591.853515625,304.1711730957031,0.861594021320343,0.3266085088253021,0.2300876975059509,293.2750244140625,297.1499938964844,293.1499938964844,0.5771193504333496,-9628.2197265625,304.1773986816406,0.9385743141174316,0.4161972105503082,0.3960485458374023,293.1992492675781,297.1499938964844,293.1499938964844,0.0296602714806795,-5807.96435546875,304.1589660644531,0.442287266254425,0.0503322780132293,0.2391261607408523,284.08740234375,291.1499938964844,272.1966552734375,270.78729248046875,284.1254272460937,293.30029296875,284.08953857421875,1.0,0.3040105402469635,0.9274784922599792,0.9274784922599792,1.0,1.0,-1.3032456636428833,0.5666068196296692,0.7366388440132141,0.256282240152359,0.0,0.0,1.0,74.65667724609375,43.0,33.82246780395508,-0.0,291.1467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028062552213668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999548286199569,-0.0999471098184585,0.0,0.0,0.0,0.0,3.7275118827819824,0.0,0.0,0.0,0.265380859375,4.0,0.0,1.0
810480,293.3129577636719,297.1499938964844,293.1499938964844,0.1312039792537689,-2942.311767578125,304.17706298828125,0.6405864357948303,0.1310689598321914,0.1210319474339485,293.3588256835937,297.1499938964844,293.1499938964844,0.0958358123898506,-2422.333251953125,304.18426513671875,0.5889444947242737,0.1012073829770088,0.099606916308403,293.2272644042969,297.1499938964844,293.1499938964844,0.4193463027477264,-5591.853515625,304.1711730957031,0.861594021320343,0.3266085088253021,0.2300876975059509,293.2750244140625,297.1499938964844,293.1499938964844,0.5771193504333496,-9628.2197265625,304.1773986816406,0.9385743141174316,0.4161972105503082,0.3960485458374023,293.1992492675781,297.1499938964844,293.1499938964844,0.0296602714806795,-5807.96435546875,304.1589660644531,0.442287266254425,0.0503322780132293,0.2391261607408523,284.08740234375,291.1499938964844,272.1966552734375,270.78729248046875,284.1254272460937,293.30029296875,284.08953857421875,1.0,0.3040105402469635,0.9274784922599792,0.9274784922599792,1.0,1.0,-1.3032456636428833,0.5666068196296692,0.7366388440132141,0.256282240152359,0.0,0.0,1.0,74.65667724609375,43.0,33.82246780395508,-0.0,291.1467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028062552213668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999548286199569,-0.0999471098184585,0.0,0.0,0.0,0.0,3.7275118827819824,0.0,0.0,0.0,0.265380859375,4.0,0.0,1.0
810540,293.3094482421875,297.1499938964844,293.1499938964844,0.1263197511434555,-2856.406494140625,304.1761779785156,0.6485835313796997,0.1276524662971496,0.117637999355793,293.3577575683594,297.1499938964844,293.1499938964844,0.089420847594738,-2294.7861328125,304.1835327148437,0.5920581221580505,0.0961333140730857,0.0944736003875732,293.2259521484375,297.1499938964844,293.1499938964844,0.4153041243553161,-5551.01708984375,304.1708679199219,0.8792494535446167,0.3249194920063019,0.2286728024482727,293.2727355957031,297.1499938964844,293.1499938964844,0.5707927346229553,-9547.9853515625,304.17877197265625,0.9593465924263,0.4134930372238159,0.3931710422039032,293.1967468261719,297.1499938964844,293.1499938964844,0.0284055992960929,-5703.705078125,304.14947509765625,0.4548916518688202,0.050000000745058,0.2352578938007354,284.11041259765625,291.1499938964844,272.2333374023437,270.80645751953125,284.1473693847656,293.2979431152344,284.1125183105469,1.0,0.292472630739212,0.9271333813667296,0.9271333813667296,1.0,1.0,-1.283211350440979,0.5574547648429871,0.7257565855979919,0.2510761320590973,0.0,0.0,1.0,66.53253936767578,31.0,32.37974548339844,-0.0,265.1576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028146296739578,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999581068754196,-0.0999503880739212,0.0,0.0,0.0,0.0,3.7276363372802734,0.0,0.0,0.0,0.2653812170028686,4.0,0.0,1.0
810600,293.3094482421875,297.1499938964844,293.1499938964844,0.1263197511434555,-2856.406494140625,304.1761779785156,0.6485835313796997,0.1276524662971496,0.117637999355793,293.3577575683594,297.1499938964844,293.1499938964844,0.089420847594738,-2294.7861328125,304.1835327148437,0.5920581221580505,0.0961333140730857,0.0944736003875732,293.2259521484375,297.1499938964844,293.1499938964844,0.4153041243553161,-5551.01708984375,304.1708679199219,0.8792494535446167,0.3249194920063019,0.2286728024482727,293.2727355957031,297.1499938964844,293.1499938964844,0.5707927346229553,-9547.9853515625,304.17877197265625,0.9593465924263,0.4134930372238159,0.3931710422039032,293.1967468261719,297.1499938964844,293.1499938964844,0.0284055992960929,-5703.705078125,304.14947509765625,0.4548916518688202,0.050000000745058,0.2352578938007354,284.11041259765625,291.1499938964844,272.2333374023437,270.80645751953125,284.1473693847656,293.2979431152344,284.1125183105469,1.0,0.292472630739212,0.9271333813667296,0.9271333813667296,1.0,1.0,-1.283211350440979,0.5574547648429871,0.7257565855979919,0.2510761320590973,0.0,0.0,1.0,66.53253936767578,31.0,32.37974548339844,-0.0,265.1576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0177307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028146296739578,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999581068754196,-0.0999503880739212,0.0,0.0,0.0,0.0,3.7276363372802734,0.0,0.0,0.0,0.2653812170028686,4.0,0.0,1.0
810660,293.3057861328125,297.1499938964844,293.1499938964844,0.1216042712330818,-2772.700439453125,304.1753234863281,0.6617544293403625,0.1243554353713989,0.1143200993537902,293.3564147949219,297.1499938964844,293.1499938964844,0.0830726698040962,-2168.7099609375,304.1829528808594,0.5994411706924438,0.0911421477794647,0.0893831476569175,293.2244567871094,297.1499938964844,293.1499938964844,0.4113463163375854,-5510.9384765625,304.1705017089844,0.9043437242507936,0.3232945501804352,0.2272734194993972,293.2702331542969,297.1499938964844,293.1499938964844,0.5645902752876282,-9469.521484375,304.17950439453125,0.9844053983688354,0.4108887910842895,0.3903510868549347,293.19482421875,297.1499938964844,293.1499938964844,0.0277761071920394,-5651.896484375,304.1311950683594,0.4747892320156097,0.050000000745058,0.2335797548294067,284.13232421875,291.1499938964844,272.2699890136719,270.8251037597656,284.16815185546875,293.2954406738281,284.13433837890625,1.0,0.2795725762844085,0.9268393516540528,0.9268393516540528,1.0,1.0,-1.2660393714904783,0.5496206879615784,0.7164186835289001,0.2466447204351425,0.0,0.0,1.0,57.401737213134766,25.0,30.86461067199707,-0.0,238.79318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028223931789398,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999611467123031,-0.0999534279108047,0.0,0.0,0.0,0.0,3.727751731872559,0.0,0.0,0.0,0.2653815448284149,4.0,0.0,1.0
810720,293.3057861328125,297.1499938964844,293.1499938964844,0.1216042712330818,-2772.700439453125,304.1753234863281,0.6617544293403625,0.1243554353713989,0.1143200993537902,293.3564147949219,297.1499938964844,293.1499938964844,0.0830726698040962,-2168.7099609375,304.1829528808594,0.5994411706924438,0.0911421477794647,0.0893831476569175,293.2244567871094,297.1499938964844,293.1499938964844,0.4113463163375854,-5510.9384765625,304.1705017089844,0.9043437242507936,0.3232945501804352,0.2272734194993972,293.2702331542969,297.1499938964844,293.1499938964844,0.5645902752876282,-9469.521484375,304.17950439453125,0.9844053983688354,0.4108887910842895,0.3903510868549347,293.19482421875,297.1499938964844,293.1499938964844,0.0277761071920394,-5651.896484375,304.1311950683594,0.4747892320156097,0.050000000745058,0.2335797548294067,284.13232421875,291.1499938964844,272.2699890136719,270.8251037597656,284.16815185546875,293.2954406738281,284.13433837890625,1.0,0.2795725762844085,0.9268393516540528,0.9268393516540528,1.0,1.0,-1.2660393714904783,0.5496206879615784,0.7164186835289001,0.2466447204351425,0.0,0.0,1.0,57.401737213134766,25.0,30.86461067199707,-0.0,238.79318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028223931789398,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999611467123031,-0.0999534279108047,0.0,0.0,0.0,0.0,3.727751731872559,0.0,0.0,0.0,0.2653815448284149,4.0,0.0,1.0
810780,293.3021545410156,297.1499938964844,293.1499938964844,0.1171395480632782,-2692.7333984375,304.17431640625,0.6748982071876526,0.1211456283926963,0.1111486926674842,293.3549194335937,297.1499938964844,293.1499938964844,0.0768203884363174,-2046.0684814453125,304.182373046875,0.6054894328117371,0.0862157195806503,0.0844219923019409,293.222900390625,297.1499938964844,293.1499938964844,0.4076058566570282,-5473.0615234375,304.1698913574219,0.931734561920166,0.3217244446277618,0.2259623557329177,293.2657470703125,297.1499938964844,293.1499938964844,0.5482291579246521,-9248.4140625,304.1991271972656,0.9990000128746032,0.408737450838089,0.3812483251094818,293.19342041015625,297.1499938964844,293.1499938964844,0.0272430554032325,-5608.060546875,304.1120300292969,0.4893864095211029,0.050000000745058,0.2322424054145813,284.1539001464844,291.1499938964844,272.3066711425781,270.84326171875,284.1911315917969,293.29266357421875,284.156005859375,1.0,0.267562597990036,0.9265453219413756,0.9265453219413756,1.0,1.0,-1.2421832084655762,0.5387306809425354,0.703452467918396,0.2406199425458908,0.0,0.0,1.0,49.90330123901367,25.0,30.694793701171875,-0.0,214.2240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102829597890377,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999639630317688,-0.0999562442302703,0.0,0.0,0.0,0.0,3.727858781814575,0.0,0.0,0.0,0.2653818428516388,4.0,0.0,1.0
810840,293.3021545410156,297.1499938964844,293.1499938964844,0.1171395480632782,-2692.7333984375,304.17431640625,0.6748982071876526,0.1211456283926963,0.1111486926674842,293.3549194335937,297.1499938964844,293.1499938964844,0.0768203884363174,-2046.0684814453125,304.182373046875,0.6054894328117371,0.0862157195806503,0.0844219923019409,293.222900390625,297.1499938964844,293.1499938964844,0.4076058566570282,-5473.0615234375,304.1698913574219,0.931734561920166,0.3217244446277618,0.2259623557329177,293.2657470703125,297.1499938964844,293.1499938964844,0.5482291579246521,-9248.4140625,304.1991271972656,0.9990000128746032,0.408737450838089,0.3812483251094818,293.19342041015625,297.1499938964844,293.1499938964844,0.0272430554032325,-5608.060546875,304.1120300292969,0.4893864095211029,0.050000000745058,0.2322424054145813,284.1539001464844,291.1499938964844,272.3066711425781,270.84326171875,284.1911315917969,293.29266357421875,284.156005859375,1.0,0.267562597990036,0.9265453219413756,0.9265453219413756,1.0,1.0,-1.2421832084655762,0.5387306809425354,0.703452467918396,0.2406199425458908,0.0,0.0,1.0,49.90330123901367,25.0,30.694793701171875,-0.0,214.2240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102829597890377,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999639630317688,-0.0999562442302703,0.0,0.0,0.0,0.0,3.727858781814575,0.0,0.0,0.0,0.2653818428516388,4.0,0.0,1.0
810900,293.3004150390625,297.1499938964844,293.1499938964844,0.1150262728333473,-2654.6220703125,304.1737365722656,0.6785189509391785,0.1195562779903411,0.1096422746777534,293.35418701171875,297.1499938964844,293.1499938964844,0.0737458243966102,-1986.679443359375,304.1820983886719,0.6054666042327881,0.08376444876194,0.0820202678442001,293.22216796875,297.1499938964844,293.1499938964844,0.4058443307876587,-5455.2275390625,304.1694641113281,0.941157341003418,0.3209449052810669,0.2253613919019699,293.2550354003906,297.1499938964844,293.1499938964844,0.529377281665802,-8992.0869140625,304.22430419921875,0.9990000128746032,0.409369021654129,0.3704407215118408,293.1928100585937,297.1499938964844,293.1499938964844,0.0270499531179666,-5592.2822265625,304.1023864746094,0.4941092133522033,0.050000000745058,0.2318364381790161,284.1654663085937,291.1499938964844,272.32501220703125,270.8522033691406,284.20367431640625,293.2893371582031,284.1676330566406,1.0,0.2623951435089111,0.9263982772827148,0.9263982772827148,1.0,1.0,-1.2233072519302368,0.530171811580658,0.6931354403495789,0.2357772886753082,0.0,0.0,1.0,47.45576858520508,25.0,31.55409812927246,-0.0,202.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028330028057098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999652966856956,-0.0999575778841972,0.0,0.0,0.0,0.0,3.7279093265533447,0.0,0.0,0.0,0.2653819918632507,4.0,0.0,1.0
810960,293.298828125,297.1499938964844,293.1499938964844,0.1129366233944892,-2616.760498046875,304.1732177734375,0.6814931631088257,0.1179627403616905,0.108142502605915,293.3535461425781,297.1499938964844,293.1499938964844,0.0706410109996795,-1927.482421875,304.181884765625,0.6046788692474365,0.0813031122088432,0.0796220600605011,293.2215576171875,297.1499938964844,293.1499938964844,0.4040970206260681,-5437.49609375,304.1690979003906,0.9494735598564148,0.3201518952846527,0.2247602790594101,293.23944091796875,297.1499938964844,293.1499938964844,0.5123774409294128,-8763.0380859375,304.2416076660156,0.9990000128746032,0.4110937714576721,0.3609020113945007,293.1922607421875,297.1499938964844,293.1499938964844,0.026874991133809,-5578.0087890625,304.0927734375,0.4984482526779175,0.050000000745058,0.2314878702163696,284.1767883300781,291.1499938964844,272.34332275390625,270.86102294921875,284.2152099609375,293.2853088378906,284.178955078125,1.0,0.257697194814682,0.9262949228286744,0.9262949228286744,1.0,1.0,-1.206036925315857,0.5223526954650879,0.6836842894554138,0.2313792109489441,0.0,0.0,1.0,45.34287643432617,25.0,31.5579776763916,-0.0,192.5760955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028362810611724,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999665781855583,-0.0999588593840599,0.0,0.0,0.0,0.0,3.727958202362061,0.0,0.0,0.0,0.2653821110725403,4.0,0.0,1.0
811020,293.2958679199219,297.1499938964844,293.1499938964844,0.1088431105017662,-2542.081298828125,304.1723022460937,0.6859298944473267,0.1147969812154769,0.1051771938800811,293.3524169921875,297.1499938964844,293.1499938964844,0.0643152892589569,-1809.6737060546875,304.18182373046875,0.6011596918106079,0.0763739421963691,0.0748383179306984,293.22052001953125,297.1499938964844,293.1499938964844,0.4006430506706238,-5402.3369140625,304.16851806640625,0.9633299708366394,0.3185498416423797,0.2235607504844665,293.20086669921875,297.1499938964844,293.1499938964844,0.4827187359333038,-8367.1044921875,304.260009765625,0.9990000128746032,0.4166367352008819,0.3446657061576843,293.1913146972656,297.1499938964844,293.1499938964844,0.0265639051795005,-5552.693359375,304.0736389160156,0.5063818097114563,0.050000000745058,0.2309155315160751,284.1988830566406,291.1499938964844,272.3800048828125,270.8783874511719,284.2383728027344,293.27984619140625,284.2010803222656,1.0,0.249518871307373,0.926088273525238,0.926088273525238,1.0,1.0,-1.17511785030365,0.5083861947059631,0.6667316555976868,0.2235613614320755,0.0,0.0,1.0,41.84611892700195,43.0,31.292856216430664,-0.0,175.73846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028424724936485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999689996242523,-0.0999612808227539,0.0,0.0,0.0,0.0,3.7280502319335938,0.0,0.0,0.0,0.2653823792934418,4.0,0.0,1.0
811080,293.2958679199219,297.1499938964844,293.1499938964844,0.1088431105017662,-2542.081298828125,304.1723022460937,0.6859298944473267,0.1147969812154769,0.1051771938800811,293.3524169921875,297.1499938964844,293.1499938964844,0.0643152892589569,-1809.6737060546875,304.18182373046875,0.6011596918106079,0.0763739421963691,0.0748383179306984,293.22052001953125,297.1499938964844,293.1499938964844,0.4006430506706238,-5402.3369140625,304.16851806640625,0.9633299708366394,0.3185498416423797,0.2235607504844665,293.20086669921875,297.1499938964844,293.1499938964844,0.4827187359333038,-8367.1044921875,304.260009765625,0.9990000128746032,0.4166367352008819,0.3446657061576843,293.1913146972656,297.1499938964844,293.1499938964844,0.0265639051795005,-5552.693359375,304.0736389160156,0.5063818097114563,0.050000000745058,0.2309155315160751,284.1988830566406,291.1499938964844,272.3800048828125,270.8783874511719,284.2383728027344,293.27984619140625,284.2010803222656,1.0,0.249518871307373,0.926088273525238,0.926088273525238,1.0,1.0,-1.17511785030365,0.5083861947059631,0.6667316555976868,0.2235613614320755,0.0,0.0,1.0,41.84611892700195,43.0,31.292856216430664,-0.0,175.73846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028424724936485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999689996242523,-0.0999612808227539,0.0,0.0,0.0,0.0,3.7280502319335938,0.0,0.0,0.0,0.2653823792934418,4.0,0.0,1.0
811140,293.2933044433594,297.1499938964844,293.1499938964844,0.1049839407205581,-2471.0751953125,304.1712951660156,0.6773695349693298,0.1116217300295829,0.1023515984416008,293.3516540527344,297.1499938964844,293.1499938964844,0.0579306334257125,-1694.986083984375,304.1818542480469,0.5847569108009338,0.0714025720953941,0.0701686590909957,293.2198791503906,297.1499938964844,293.1499938964844,0.3974018096923828,-5369.3349609375,304.167724609375,0.9589555859565736,0.3168934881687164,0.22243632376194,293.17041015625,297.1499938964844,293.1499938964844,0.4839720726013183,-8408.6875,304.21978759765625,0.9990000128746032,0.4215789437294006,0.3474656939506531,293.1908874511719,297.1499938964844,293.1499938964844,0.0264275074005126,-5543.20458984375,304.0527038574219,0.5049560070037842,0.050000000745058,0.2310128808021545,284.2199401855469,291.1499938964844,272.4166564941406,270.8954772949219,284.2567749023437,293.280029296875,284.2220458984375,1.0,0.2500500679016113,0.9258816242218018,0.9258816242218018,1.0,1.0,-1.1682355403900146,0.5053041577339172,0.6629313826560974,0.2217492312192917,0.0,0.0,1.0,42.266544342041016,61.0,29.46035957336425,-0.0,174.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028482168912887,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999712496995925,-0.0999635308980941,0.0,0.0,0.0,0.0,3.728135585784912,0.0,0.0,0.0,0.2653826177120209,4.0,0.0,1.0
811200,293.2933044433594,297.1499938964844,293.1499938964844,0.1049839407205581,-2471.0751953125,304.1712951660156,0.6773695349693298,0.1116217300295829,0.1023515984416008,293.3516540527344,297.1499938964844,293.1499938964844,0.0579306334257125,-1694.986083984375,304.1818542480469,0.5847569108009338,0.0714025720953941,0.0701686590909957,293.2198791503906,297.1499938964844,293.1499938964844,0.3974018096923828,-5369.3349609375,304.167724609375,0.9589555859565736,0.3168934881687164,0.22243632376194,293.17041015625,297.1499938964844,293.1499938964844,0.4839720726013183,-8408.6875,304.21978759765625,0.9990000128746032,0.4215789437294006,0.3474656939506531,293.1908874511719,297.1499938964844,293.1499938964844,0.0264275074005126,-5543.20458984375,304.0527038574219,0.5049560070037842,0.050000000745058,0.2310128808021545,284.2199401855469,291.1499938964844,272.4166564941406,270.8954772949219,284.2567749023437,293.280029296875,284.2220458984375,1.0,0.2500500679016113,0.9258816242218018,0.9258816242218018,1.0,1.0,-1.1682355403900146,0.5053041577339172,0.6629313826560974,0.2217492312192917,0.0,0.0,1.0,42.266544342041016,61.0,29.46035957336425,-0.0,174.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028482168912887,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999712496995925,-0.0999635308980941,0.0,0.0,0.0,0.0,3.728135585784912,0.0,0.0,0.0,0.2653826177120209,4.0,0.0,1.0
811260,293.2911376953125,297.1499938964844,293.1499938964844,0.1013185977935791,-2403.085205078125,304.1703186035156,0.6583572030067444,0.1084284633398056,0.0996269211173057,293.3511962890625,297.1499938964844,293.1499938964844,0.0514401346445083,-1582.7769775390625,304.1820678710937,0.5564197301864624,0.0663870945572853,0.0655796453356742,293.2195739746094,297.1499938964844,293.1499938964844,0.3943841457366943,-5338.6103515625,304.1668395996094,0.9380815625190736,0.3151862919330597,0.2213655710220337,293.1752319335937,297.1499938964844,293.1499938964844,0.5136274695396423,-8840.974609375,304.1465759277344,0.9990000128746032,0.4201696217060089,0.3669964373111725,293.1913146972656,297.1499938964844,293.1499938964844,0.0264425817877054,-5548.11865234375,304.0285339355469,0.4956544935703277,0.050000000745058,0.2317108809947967,284.23760986328125,291.1499938964844,272.4533386230469,270.91229248046875,284.2667541503906,293.2771301269531,284.2392272949219,1.0,0.2574060559272766,0.9257460832595824,0.9257460832595824,1.0,1.0,-1.1824451684951782,0.5117083191871643,0.6707369089126587,0.2253050506114959,0.0,0.0,1.0,46.19160079956055,64.0,24.44490623474121,-0.0,186.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028535515069961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999733358621597,-0.0999656170606613,0.0,0.0,0.0,0.0,3.728214979171753,0.0,0.0,0.0,0.2653828561306,4.0,0.0,1.0
811320,293.2911376953125,297.1499938964844,293.1499938964844,0.1013185977935791,-2403.085205078125,304.1703186035156,0.6583572030067444,0.1084284633398056,0.0996269211173057,293.3511962890625,297.1499938964844,293.1499938964844,0.0514401346445083,-1582.7769775390625,304.1820678710937,0.5564197301864624,0.0663870945572853,0.0655796453356742,293.2195739746094,297.1499938964844,293.1499938964844,0.3943841457366943,-5338.6103515625,304.1668395996094,0.9380815625190736,0.3151862919330597,0.2213655710220337,293.1752319335937,297.1499938964844,293.1499938964844,0.5136274695396423,-8840.974609375,304.1465759277344,0.9990000128746032,0.4201696217060089,0.3669964373111725,293.1913146972656,297.1499938964844,293.1499938964844,0.0264425817877054,-5548.11865234375,304.0285339355469,0.4956544935703277,0.050000000745058,0.2317108809947967,284.23760986328125,291.1499938964844,272.4533386230469,270.91229248046875,284.2667541503906,293.2771301269531,284.2392272949219,1.0,0.2574060559272766,0.9257460832595824,0.9257460832595824,1.0,1.0,-1.1824451684951782,0.5117083191871643,0.6707369089126587,0.2253050506114959,0.0,0.0,1.0,46.19160079956055,64.0,24.44490623474121,-0.0,186.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028535515069961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999733358621597,-0.0999656170606613,0.0,0.0,0.0,0.0,3.728214979171753,0.0,0.0,0.0,0.2653828561306,4.0,0.0,1.0
811380,293.28912353515625,297.1499938964844,293.1499938964844,0.0977294817566871,-2335.953125,304.1695251464844,0.6414581537246704,0.1052601784467697,0.0969155728816986,293.3507995605469,297.1499938964844,293.1499938964844,0.0447366088628768,-1470.76904296875,304.1825561523437,0.5287521481513977,0.0613698251545429,0.0609799809753894,293.21929931640625,297.1499938964844,293.1499938964844,0.3914507329463959,-5308.63818359375,304.1661376953125,0.9179924726486206,0.3134757578372955,0.2202854603528976,293.2121276855469,297.1499938964844,293.1499938964844,0.5446680188179016,-9273.2666015625,304.0967712402344,0.9990000128746032,0.4120927155017853,0.3861604332923889,293.19268798828125,297.1499938964844,293.1499938964844,0.0264501459896564,-5553.40283203125,304.0003967285156,0.4872821271419525,0.050000000745058,0.2324327528476715,284.251708984375,291.1499938964844,272.489990234375,270.9289245605469,284.2774963378906,293.275146484375,284.2532043457031,1.0,0.2640930116176605,0.9256105422973632,0.9256105422973632,1.0,1.0,-1.1962467432022097,0.517906129360199,0.6783405542373657,0.228861004114151,0.0,0.0,1.0,50.24373245239258,67.0,20.64928436279297,-0.0,199.39439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028584912419319,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999752730131149,-0.0999675467610359,0.0,0.0,0.0,0.0,3.728288412094116,0.0,0.0,0.0,0.2653830647468567,4.0,0.0,1.0
811440,293.28912353515625,297.1499938964844,293.1499938964844,0.0977294817566871,-2335.953125,304.1695251464844,0.6414581537246704,0.1052601784467697,0.0969155728816986,293.3507995605469,297.1499938964844,293.1499938964844,0.0447366088628768,-1470.76904296875,304.1825561523437,0.5287521481513977,0.0613698251545429,0.0609799809753894,293.21929931640625,297.1499938964844,293.1499938964844,0.3914507329463959,-5308.63818359375,304.1661376953125,0.9179924726486206,0.3134757578372955,0.2202854603528976,293.2121276855469,297.1499938964844,293.1499938964844,0.5446680188179016,-9273.2666015625,304.0967712402344,0.9990000128746032,0.4120927155017853,0.3861604332923889,293.19268798828125,297.1499938964844,293.1499938964844,0.0264501459896564,-5553.40283203125,304.0003967285156,0.4872821271419525,0.050000000745058,0.2324327528476715,284.251708984375,291.1499938964844,272.489990234375,270.9289245605469,284.2774963378906,293.275146484375,284.2532043457031,1.0,0.2640930116176605,0.9256105422973632,0.9256105422973632,1.0,1.0,-1.1962467432022097,0.517906129360199,0.6783405542373657,0.228861004114151,0.0,0.0,1.0,50.24373245239258,67.0,20.64928436279297,-0.0,199.39439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028584912419319,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999752730131149,-0.0999675467610359,0.0,0.0,0.0,0.0,3.728288412094116,0.0,0.0,0.0,0.2653830647468567,4.0,0.0,1.0
811500,293.2880859375,297.1499938964844,293.1499938964844,0.0959950387477874,-2303.3359375,304.16912841796875,0.6323689818382263,0.1037047952413559,0.0956014469265937,293.3505249023437,297.1499938964844,293.1499938964844,0.0413778088986873,-1415.5758056640625,304.1827392578125,0.5145153999328613,0.0588805563747882,0.0587139464914798,293.2191162109375,297.1499938964844,293.1499938964844,0.3900260031223297,-5294.0546875,304.165771484375,0.9065005779266356,0.3126371204853058,0.2197695970535278,293.2343139648437,297.1499938964844,293.1499938964844,0.548168957233429,-9320.0869140625,304.1010437011719,0.9937431812286376,0.4069443345069885,0.3883179128170013,293.1935729980469,297.1499938964844,293.1499938964844,0.0264794379472732,-5558.45703125,303.9851989746094,0.4820287823677063,0.050000000745058,0.2329157143831253,284.2593078613281,291.1499938964844,272.5083312988281,270.9371643066406,284.2882995605469,293.2780456542969,284.260986328125,1.0,0.2670957446098327,0.9255427718162536,0.9255427718162536,1.0,1.0,-1.1939843893051147,0.5168222188949585,0.6771621704101562,0.2284557521343231,0.0,0.0,1.0,52.79409790039063,67.0,21.518274307250977,-0.0,203.9200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028608307242393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999761819839477,-0.0999684631824493,0.0,0.0,0.0,0.0,3.728323221206665,0.0,0.0,0.0,0.2653831541538238,4.0,0.0,1.0
811560,293.2870788574219,297.1499938964844,293.1499938964844,0.0942981466650962,-2271.322509765625,304.1687316894531,0.6231697797775269,0.1021540760993957,0.0943192690610885,293.3502502441406,297.1499938964844,293.1499938964844,0.0380530767142772,-1361.0450439453125,304.1828308105469,0.5009332299232483,0.0563951656222343,0.0564787238836288,293.21893310546875,297.1499938964844,293.1499938964844,0.3886104822158813,-5279.5205078125,304.1654968261719,0.8954218029975891,0.3117960691452026,0.2192734777927398,293.248779296875,297.1499938964844,293.1499938964844,0.5424649715423584,-9228.375,304.1203308105469,0.9818523526191713,0.4030263125896454,0.3841386437416076,293.19464111328125,297.1499938964844,293.1499938964844,0.0265154242515563,-5564.2041015625,303.9691772460937,0.4761159718036651,0.050000000745058,0.2334624230861663,284.2685852050781,291.1499938964844,272.52667236328125,270.9454040527344,284.3013000488281,293.2814025878906,284.2705993652344,1.0,0.2697194516658783,0.9252710938453674,0.9252710938453674,1.0,1.0,-1.185334086418152,0.5129073858261108,0.672426700592041,0.2262618839740753,0.0,0.0,1.0,55.58900451660156,70.0,24.34854888916016,-0.0,206.6055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028630807995796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999770611524581,-0.0999693423509597,0.0,0.0,0.0,0.0,3.7283565998077393,0.0,0.0,0.0,0.265383243560791,4.0,0.0,1.0
811620,293.2852478027344,297.1499938964844,293.1499938964844,0.0908703655004501,-2206.456298828125,304.168212890625,0.6062355041503906,0.0990501120686531,0.0917224138975143,293.3498229980469,297.1499938964844,293.1499938964844,0.0314623899757862,-1250.991455078125,304.182861328125,0.4762243628501892,0.0514080785214901,0.0519652739167213,293.2187805175781,297.1499938964844,293.1499938964844,0.3856653869152069,-5249.0908203125,304.1652526855469,0.8776746988296509,0.3100803792476654,0.2182370275259018,293.261474609375,297.1499938964844,293.1499938964844,0.5337443947792053,-9100.9599609375,304.144287109375,0.960731565952301,0.3979193568229675,0.3787760138511657,293.19708251953125,297.1499938964844,293.1499938964844,0.0265395920723676,-5571.6396484375,303.9350891113281,0.4649219214916229,0.050000000745058,0.2344277054071426,284.2890319824219,291.1499938964844,272.5633239746094,270.9618225097656,284.3249206542969,293.2850341796875,284.2911376953125,1.0,0.2743057906627655,0.9247277975082396,0.9247277975082396,1.0,1.0,-1.1702754497528076,0.5060720443725586,0.6642033457756042,0.2225232869386673,0.0,0.0,1.0,60.53044128417969,73.0,27.557907104492188,-0.0,211.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028673276305198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999787300825119,-0.0999710112810134,0.0,0.0,0.0,0.0,3.728419780731201,0.0,0.0,0.0,0.2653834223747253,4.0,0.0,1.0
811680,293.2852478027344,297.1499938964844,293.1499938964844,0.0908703655004501,-2206.456298828125,304.168212890625,0.6062355041503906,0.0990501120686531,0.0917224138975143,293.3498229980469,297.1499938964844,293.1499938964844,0.0314623899757862,-1250.991455078125,304.182861328125,0.4762243628501892,0.0514080785214901,0.0519652739167213,293.2187805175781,297.1499938964844,293.1499938964844,0.3856653869152069,-5249.0908203125,304.1652526855469,0.8776746988296509,0.3100803792476654,0.2182370275259018,293.261474609375,297.1499938964844,293.1499938964844,0.5337443947792053,-9100.9599609375,304.144287109375,0.960731565952301,0.3979193568229675,0.3787760138511657,293.19708251953125,297.1499938964844,293.1499938964844,0.0265395920723676,-5571.6396484375,303.9350891113281,0.4649219214916229,0.050000000745058,0.2344277054071426,284.2890319824219,291.1499938964844,272.5633239746094,270.9618225097656,284.3249206542969,293.2850341796875,284.2911376953125,1.0,0.2743057906627655,0.9247277975082396,0.9247277975082396,1.0,1.0,-1.1702754497528076,0.5060720443725586,0.6642033457756042,0.2225232869386673,0.0,0.0,1.0,60.53044128417969,73.0,27.557907104492188,-0.0,211.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.02447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028673276305198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999787300825119,-0.0999710112810134,0.0,0.0,0.0,0.0,3.728419780731201,0.0,0.0,0.0,0.2653834223747253,4.0,0.0,1.0
811740,293.2834167480469,297.1499938964844,293.1499938964844,0.0874549224972724,-2141.75537109375,304.1678466796875,0.5907114148139954,0.0959961712360382,0.0891256183385849,293.35015869140625,297.1499938964844,293.1499938964844,0.027575260028243,-1186.9317626953125,304.1004638671875,0.4551436901092529,0.050000000745058,0.0496106967329978,293.2186279296875,297.1499938964844,293.1499938964844,0.3826732933521271,-5218.05126953125,304.1651611328125,0.8643031716346741,0.3083701133728027,0.2171696871519088,293.2649841308594,297.1499938964844,293.1499938964844,0.5276426672935486,-9014.8759765625,304.1561279296875,0.9434521794319152,0.3943740725517273,0.375356376171112,293.1996154785156,297.1499938964844,293.1499938964844,0.0265131052583456,-5574.81201171875,303.89959716796875,0.4550328850746155,0.050000000745058,0.2352316379547119,284.3094177246094,291.1499938964844,272.6000061035156,270.9782409667969,284.34576416015625,293.2863464355469,284.3114929199219,1.0,0.2783248722553253,0.9241844415664672,0.9241844415664672,1.0,1.0,-1.1599091291427612,0.5013588666915894,0.6585502624511719,0.2199742048978805,0.0,0.0,1.0,64.67850494384766,76.0,28.14980125427246,-0.0,216.1876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028712764382362,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999802723526954,-0.099972553551197,0.0,0.0,0.0,0.0,3.72847843170166,0.0,0.0,0.0,0.2653836011886596,4.0,0.0,1.0
811800,293.2834167480469,297.1499938964844,293.1499938964844,0.0874549224972724,-2141.75537109375,304.1678466796875,0.5907114148139954,0.0959961712360382,0.0891256183385849,293.35015869140625,297.1499938964844,293.1499938964844,0.027575260028243,-1186.9317626953125,304.1004638671875,0.4551436901092529,0.050000000745058,0.0496106967329978,293.2186279296875,297.1499938964844,293.1499938964844,0.3826732933521271,-5218.05126953125,304.1651611328125,0.8643031716346741,0.3083701133728027,0.2171696871519088,293.2649841308594,297.1499938964844,293.1499938964844,0.5276426672935486,-9014.8759765625,304.1561279296875,0.9434521794319152,0.3943740725517273,0.375356376171112,293.1996154785156,297.1499938964844,293.1499938964844,0.0265131052583456,-5574.81201171875,303.89959716796875,0.4550328850746155,0.050000000745058,0.2352316379547119,284.3094177246094,291.1499938964844,272.6000061035156,270.9782409667969,284.34576416015625,293.2863464355469,284.3114929199219,1.0,0.2783248722553253,0.9241844415664672,0.9241844415664672,1.0,1.0,-1.1599091291427612,0.5013588666915894,0.6585502624511719,0.2199742048978805,0.0,0.0,1.0,64.67850494384766,76.0,28.14980125427246,-0.0,216.1876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028712764382362,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999802723526954,-0.099972553551197,0.0,0.0,0.0,0.0,3.72847843170166,0.0,0.0,0.0,0.2653836011886596,4.0,0.0,1.0
811860,293.2814025878906,297.1499938964844,293.1499938964844,0.0841011554002761,-2078.355224609375,304.16748046875,0.576431393623352,0.0930242910981178,0.0865758508443832,293.3559265136719,297.1499938964844,293.1499938964844,0.0269000120460987,-1180.2508544921875,303.9624328613281,0.4473594129085541,0.050000000745058,0.0497373901307582,293.2183532714844,297.1499938964844,293.1499938964844,0.379702478647232,-5187.1669921875,304.1650390625,0.8535702228546143,0.3066860437393188,0.2161025106906891,293.2654724121094,297.1499938964844,293.1499938964844,0.522326648235321,-8942.072265625,304.1628723144531,0.9288259148597716,0.3913584351539612,0.3725745975971222,293.2021179199219,297.1499938964844,293.1499938964844,0.0264543909579515,-5575.3046875,303.8631286621094,0.4473607242107391,0.050000000745058,0.2359340190887451,284.3293762207031,291.1499938964844,272.6366577148437,270.99468994140625,284.365966796875,293.2887878417969,284.3314819335937,1.0,0.282054454088211,0.9239571690559388,0.9239571690559388,1.0,1.0,-1.1532235145568848,0.4983074367046356,0.6549161076545715,0.2183909714221954,0.0,0.0,1.0,68.3373794555664,79.0,28.06017303466797,-0.0,221.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028749272227287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.09998170286417,-0.0999739840626716,0.0,0.0,0.0,0.0,3.7285327911376953,0.0,0.0,0.0,0.2653837502002716,4.0,0.0,1.0
