time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811920,293.2814025878906,297.1499938964844,293.1499938964844,0.0841011554002761,-2078.355224609375,304.16748046875,0.576431393623352,0.0930242910981178,0.0865758508443832,293.3559265136719,297.1499938964844,293.1499938964844,0.0269000120460987,-1180.2508544921875,303.9624328613281,0.4473594129085541,0.050000000745058,0.0497373901307582,293.2183532714844,297.1499938964844,293.1499938964844,0.379702478647232,-5187.1669921875,304.1650390625,0.8535702228546143,0.3066860437393188,0.2161025106906891,293.2654724121094,297.1499938964844,293.1499938964844,0.522326648235321,-8942.072265625,304.1628723144531,0.9288259148597716,0.3913584351539612,0.3725745975971222,293.2021179199219,297.1499938964844,293.1499938964844,0.0264543909579515,-5575.3046875,303.8631286621094,0.4473607242107391,0.050000000745058,0.2359340190887451,284.3293762207031,291.1499938964844,272.6366577148437,270.99468994140625,284.365966796875,293.2887878417969,284.3314819335937,1.0,0.282054454088211,0.9239571690559388,0.9239571690559388,1.0,1.0,-1.1532235145568848,0.4983074367046356,0.6549161076545715,0.2183909714221954,0.0,0.0,1.0,68.3373794555664,79.0,28.06017303466797,-0.0,221.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028749272227287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.09998170286417,-0.0999739840626716,0.0,0.0,0.0,0.0,3.7285327911376953,0.0,0.0,0.0,0.2653837502002716,4.0,0.0,1.0
811980,293.2792358398437,297.1499938964844,293.1499938964844,0.0808256119489669,-2016.7525634765625,304.1671142578125,0.5628112554550171,0.0901372507214546,0.0840969383716583,293.3657531738281,297.1499938964844,293.1499938964844,0.0261759329587221,-1172.87841796875,303.8071594238281,0.4408390522003174,0.050000000745058,0.0498786307871341,293.218017578125,297.1499938964844,293.1499938964844,0.3767625689506531,-5156.53955078125,304.1649475097656,0.844163715839386,0.3050235509872436,0.2150468379259109,293.2648620605469,297.1499938964844,293.1499938964844,0.5172667503356934,-8874.1083984375,304.1669616699219,0.9158154129981996,0.3885593712329864,0.3700441718101501,293.20458984375,297.1499938964844,293.1499938964844,0.0263789519667625,-5574.48291015625,303.8254699707031,0.4408390522003174,0.050000000745058,0.2366027235984802,284.349609375,291.1499938964844,272.67333984375,271.0112609863281,284.3869323730469,293.2926940917969,284.3517761230469,1.0,0.2855496406555176,0.9237298965454102,0.9237298965454102,1.0,1.0,-1.1469157934188845,0.4954237043857574,0.6514921188354492,0.2169180810451507,0.0,0.0,1.0,71.82250213623047,67.0,28.34853172302246,-0.0,225.755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028783246874809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999830290675163,-0.0999753102660179,0.0,0.0,0.0,0.0,3.7285830974578857,0.0,0.0,0.0,0.2653838992118835,4.0,0.0,1.0
812040,293.2792358398437,297.1499938964844,293.1499938964844,0.0808256119489669,-2016.7525634765625,304.1671142578125,0.5628112554550171,0.0901372507214546,0.0840969383716583,293.3657531738281,297.1499938964844,293.1499938964844,0.0261759329587221,-1172.87841796875,303.8071594238281,0.4408390522003174,0.050000000745058,0.0498786307871341,293.218017578125,297.1499938964844,293.1499938964844,0.3767625689506531,-5156.53955078125,304.1649475097656,0.844163715839386,0.3050235509872436,0.2150468379259109,293.2648620605469,297.1499938964844,293.1499938964844,0.5172667503356934,-8874.1083984375,304.1669616699219,0.9158154129981996,0.3885593712329864,0.3700441718101501,293.20458984375,297.1499938964844,293.1499938964844,0.0263789519667625,-5574.48291015625,303.8254699707031,0.4408390522003174,0.050000000745058,0.2366027235984802,284.349609375,291.1499938964844,272.67333984375,271.0112609863281,284.3869323730469,293.2926940917969,284.3517761230469,1.0,0.2855496406555176,0.9237298965454102,0.9237298965454102,1.0,1.0,-1.1469157934188845,0.4954237043857574,0.6514921188354492,0.2169180810451507,0.0,0.0,1.0,71.82250213623047,67.0,28.34853172302246,-0.0,225.755599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028783246874809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999830290675163,-0.0999753102660179,0.0,0.0,0.0,0.0,3.7285830974578857,0.0,0.0,0.0,0.2653838992118835,4.0,0.0,1.0
812100,293.2780456542969,297.1499938964844,293.1499938964844,0.0791433602571487,-1985.2806396484373,304.16705322265625,0.5589075684547424,0.0887316912412643,0.0828277319669723,293.3715209960937,297.1499938964844,293.1499938964844,0.0257249847054481,-1167.4345703125,303.72491455078125,0.4404891431331634,0.050000000745058,0.0498866662383079,293.2178039550781,297.1499938964844,293.1499938964844,0.3752100169658661,-5140.27392578125,304.1650390625,0.8430181741714478,0.3042042851448059,0.2144787013530731,293.2643127441406,297.1499938964844,293.1499938964844,0.5146793723106384,-8839.5908203125,304.1685791015625,0.9140443205833436,0.3872082531452179,0.3687664866447449,293.205810546875,297.1499938964844,293.1499938964844,0.0262632723897695,-5566.98193359375,303.806396484375,0.4404891431331634,0.050000000745058,0.2366408705711364,284.3598937988281,291.1499938964844,272.6916809082031,271.01959228515625,284.3978576660156,293.29510498046875,284.36212158203125,1.0,0.2850154638290405,0.9236162304878236,0.9236162304878236,1.0,1.0,-1.1432329416275024,0.4937407374382019,0.6494922041893005,0.2160623669624328,0.0,0.0,1.0,71.97720336914062,67.0,28.6695613861084,-0.0,224.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028799265623092,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999836549162864,-0.099975936114788,0.0,0.0,0.0,0.0,3.728606939315796,0.0,0.0,0.0,0.2653839588165283,4.0,0.0,1.0
812160,293.2767944335937,297.1499938964844,293.1499938964844,0.077439397573471,-1953.5579833984373,304.16705322265625,0.5569285750389099,0.0873579904437065,0.0815474018454551,293.377685546875,297.1499938964844,293.1499938964844,0.0252205915749073,-1160.83544921875,303.6401672363281,0.442001461982727,0.050000000745058,0.0498523898422718,293.2174987792969,297.1499938964844,293.1499938964844,0.3736111223697662,-5123.48779296875,304.16522216796875,0.8441615104675293,0.3034029304981231,0.2138896584510803,293.263671875,297.1499938964844,293.1499938964844,0.5120503306388855,-8804.6357421875,304.16998291015625,0.91526597738266,0.3858896791934967,0.3674769699573517,293.2069396972656,297.1499938964844,293.1499938964844,0.0260963104665279,-5554.72216796875,303.7873840332031,0.442001461982727,0.050000000745058,0.2364782691001892,284.3703918457031,291.1499938964844,272.7099914550781,271.0279846191406,284.4090881347656,293.2977294921875,284.3726501464844,1.0,0.2833846509456634,0.9234721660614014,0.9234721660614014,1.0,1.0,-1.1392052173614502,0.491902232170105,0.64730304479599,0.2151214331388473,0.0,0.0,1.0,71.05587768554688,55.0,29.089080810546875,-0.0,221.6120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028814688324928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999842584133148,-0.0999765396118164,0.0,0.0,0.0,0.0,3.7286300659179688,0.0,0.0,0.0,0.2653840184211731,4.0,0.0,1.0
812220,293.2744140625,297.1499938964844,293.1499938964844,0.0739456117153167,-1889.084716796875,304.1672058105469,0.5570656061172485,0.0846240371465683,0.0789413005113601,293.39117431640625,297.1499938964844,293.1499938964844,0.0241095945239067,-1145.10546875,303.4621276855469,0.4493781626224518,0.050000000745058,0.0496971793472766,293.2167663574219,297.1499938964844,293.1499938964844,0.3703412413597107,-5089.08740234375,304.16558837890625,0.851609468460083,0.301844984292984,0.212680846452713,293.2620849609375,297.1499938964844,293.1499938964844,0.5067291855812073,-8734.1533203125,304.1721496582031,0.924502968788147,0.3833323419094085,0.3648920059204101,293.208984375,297.1499938964844,293.1499938964844,0.0256622526794672,-5520.541015625,303.7496643066406,0.4493781626224518,0.050000000745058,0.2357420176267624,284.3919372558594,291.1499938964844,272.7466735839844,271.044921875,284.43231201171875,293.3038635253906,284.394287109375,1.0,0.277428537607193,0.923184096813202,0.923184096813202,1.0,1.0,-1.1304539442062378,0.4879106283187866,0.6425433158874512,0.2130823284387588,0.0,0.0,1.0,67.01046752929688,43.0,30.085357666015625,-0.0,210.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028843894600868,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999853983521461,-0.0999776795506477,0.0,0.0,0.0,0.0,3.728673458099365,0.0,0.0,0.0,0.2653841376304626,4.0,0.0,1.0
812280,293.2744140625,297.1499938964844,293.1499938964844,0.0739456117153167,-1889.084716796875,304.1672058105469,0.5570656061172485,0.0846240371465683,0.0789413005113601,293.39117431640625,297.1499938964844,293.1499938964844,0.0241095945239067,-1145.10546875,303.4621276855469,0.4493781626224518,0.050000000745058,0.0496971793472766,293.2167663574219,297.1499938964844,293.1499938964844,0.3703412413597107,-5089.08740234375,304.16558837890625,0.851609468460083,0.301844984292984,0.212680846452713,293.2620849609375,297.1499938964844,293.1499938964844,0.5067291855812073,-8734.1533203125,304.1721496582031,0.924502968788147,0.3833323419094085,0.3648920059204101,293.208984375,297.1499938964844,293.1499938964844,0.0256622526794672,-5520.541015625,303.7496643066406,0.4493781626224518,0.050000000745058,0.2357420176267624,284.3919372558594,291.1499938964844,272.7466735839844,271.044921875,284.43231201171875,293.3038635253906,284.394287109375,1.0,0.277428537607193,0.923184096813202,0.923184096813202,1.0,1.0,-1.1304539442062378,0.4879106283187866,0.6425433158874512,0.2130823284387588,0.0,0.0,1.0,67.01046752929688,43.0,30.085357666015625,-0.0,210.85438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028843894600868,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999853983521461,-0.0999776795506477,0.0,0.0,0.0,0.0,3.728673458099365,0.0,0.0,0.0,0.2653841376304626,4.0,0.0,1.0
812340,293.2720642089844,297.1499938964844,293.1499938964844,0.0703430473804473,-1823.5635986328125,304.16748046875,0.5620295405387878,0.0819476768374443,0.0762884095311164,293.40557861328125,297.1499938964844,293.1499938964844,0.0229289513081312,-1126.92236328125,303.2741394042969,0.4626443386077881,0.050000000745058,0.0494582056999206,293.2158203125,297.1499938964844,293.1499938964844,0.3670136332511902,-5054.00634765625,304.1659545898437,0.8656543493270874,0.3003439903259277,0.2114498764276504,293.2601928710937,297.1499938964844,293.1499938964844,0.5013692378997803,-8663.38671875,304.1737060546875,0.9420319199562072,0.3808727860450744,0.362316757440567,293.2106628417969,297.1499938964844,293.1499938964844,0.0251379236578941,-5477.09814453125,303.7124328613281,0.4626443386077881,0.050000000745058,0.2346084266901016,284.41424560546875,291.1499938964844,272.7833251953125,271.06219482421875,284.4564514160156,293.3109741210937,284.4167175292969,1.0,0.2686637639999389,0.9228959679603576,0.9228959679603576,1.0,1.0,-1.12105393409729,0.4836214184761047,0.6374325156211853,0.2109166383743286,0.0,0.0,1.0,60.83706283569336,31.0,31.18491172790528,-0.0,195.9796600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028870940208435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999864637851715,-0.0999787375330925,0.0,0.0,0.0,0.0,3.7287135124206543,0.0,0.0,0.0,0.2653842568397522,4.0,0.0,1.0
812400,293.2720642089844,297.1499938964844,293.1499938964844,0.0703430473804473,-1823.5635986328125,304.16748046875,0.5620295405387878,0.0819476768374443,0.0762884095311164,293.40557861328125,297.1499938964844,293.1499938964844,0.0229289513081312,-1126.92236328125,303.2741394042969,0.4626443386077881,0.050000000745058,0.0494582056999206,293.2158203125,297.1499938964844,293.1499938964844,0.3670136332511902,-5054.00634765625,304.1659545898437,0.8656543493270874,0.3003439903259277,0.2114498764276504,293.2601928710937,297.1499938964844,293.1499938964844,0.5013692378997803,-8663.38671875,304.1737060546875,0.9420319199562072,0.3808727860450744,0.362316757440567,293.2106628417969,297.1499938964844,293.1499938964844,0.0251379236578941,-5477.09814453125,303.7124328613281,0.4626443386077881,0.050000000745058,0.2346084266901016,284.41424560546875,291.1499938964844,272.7833251953125,271.06219482421875,284.4564514160156,293.3109741210937,284.4167175292969,1.0,0.2686637639999389,0.9228959679603576,0.9228959679603576,1.0,1.0,-1.12105393409729,0.4836214184761047,0.6374325156211853,0.2109166383743286,0.0,0.0,1.0,60.83706283569336,31.0,31.18491172790528,-0.0,195.9796600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028870940208435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999864637851715,-0.0999787375330925,0.0,0.0,0.0,0.0,3.7287135124206543,0.0,0.0,0.0,0.2653842568397522,4.0,0.0,1.0
812460,293.26934814453125,297.1499938964844,293.1499938964844,0.0667564943432807,-1759.4571533203125,304.1676330566406,0.5721348524093628,0.0794060379266738,0.0736921727657318,293.4200744628906,297.1499938964844,293.1499938964844,0.0217405073344707,-1107.181640625,303.0791015625,0.4788335561752319,0.050000000745058,0.0491644106805324,293.2147216796875,297.1499938964844,293.1499938964844,0.3636744320392608,-5018.74658203125,304.16619873046875,0.8870904445648193,0.298898845911026,0.2102178186178207,293.2580871582031,297.1499938964844,293.1499938964844,0.4960283041000366,-8592.998046875,304.1746826171875,0.9664041996002196,0.3785063326358795,0.359775573015213,293.2120361328125,297.1499938964844,293.1499938964844,0.0245624016970396,-5427.69482421875,303.6757202148437,0.4788335561752319,0.050000000745058,0.233214795589447,284.4373474121094,291.1499938964844,272.82000732421875,271.0798034667969,284.4813537597656,293.3187255859375,284.4399108886719,1.0,0.2577574551105499,0.92265647649765,0.92265647649765,1.0,1.0,-1.111383318901062,0.4791974127292633,0.6321858167648315,0.2087455838918686,0.0,0.0,1.0,53.274173736572266,25.0,32.25896453857422,-0.0,178.62693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028896048665046,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999874398112297,-0.0999797210097312,0.0,0.0,0.0,0.0,3.728750944137573,0.0,0.0,0.0,0.2653843760490417,4.0,0.0,1.0
812520,293.26934814453125,297.1499938964844,293.1499938964844,0.0667564943432807,-1759.4571533203125,304.1676330566406,0.5721348524093628,0.0794060379266738,0.0736921727657318,293.4200744628906,297.1499938964844,293.1499938964844,0.0217405073344707,-1107.181640625,303.0791015625,0.4788335561752319,0.050000000745058,0.0491644106805324,293.2147216796875,297.1499938964844,293.1499938964844,0.3636744320392608,-5018.74658203125,304.16619873046875,0.8870904445648193,0.298898845911026,0.2102178186178207,293.2580871582031,297.1499938964844,293.1499938964844,0.4960283041000366,-8592.998046875,304.1746826171875,0.9664041996002196,0.3785063326358795,0.359775573015213,293.2120361328125,297.1499938964844,293.1499938964844,0.0245624016970396,-5427.69482421875,303.6757202148437,0.4788335561752319,0.050000000745058,0.233214795589447,284.4373474121094,291.1499938964844,272.82000732421875,271.0798034667969,284.4813537597656,293.3187255859375,284.4399108886719,1.0,0.2577574551105499,0.92265647649765,0.92265647649765,1.0,1.0,-1.111383318901062,0.4791974127292633,0.6321858167648315,0.2087455838918686,0.0,0.0,1.0,53.274173736572266,25.0,32.25896453857422,-0.0,178.62693786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028896048665046,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999874398112297,-0.0999797210097312,0.0,0.0,0.0,0.0,3.728750944137573,0.0,0.0,0.0,0.2653843760490417,4.0,0.0,1.0
812580,293.2663269042969,297.1499938964844,293.1499938964844,0.0633014068007469,-1698.8590087890625,304.1675109863281,0.5839553475379944,0.0769955292344093,0.0712404549121856,293.4342041015625,297.1499938964844,293.1499938964844,0.0206343699246644,-1087.7601318359375,302.87847900390625,0.4930730760097503,0.050000000745058,0.0488929934799671,293.21356201171875,297.1499938964844,293.1499938964844,0.3604286909103393,-4984.46240234375,304.16619873046875,0.9120184183120728,0.2974923253059387,0.2090335488319397,293.2558898925781,297.1499938964844,293.1499938964844,0.4908270537853241,-8524.578125,304.17510986328125,0.9894563555717468,0.3762157559394836,0.3573336601257324,293.2131652832031,297.1499938964844,293.1499938964844,0.0240249708294868,-5380.79541015625,303.6391906738281,0.4930730760097503,0.050000000745058,0.2319273203611374,284.4610900878906,291.1499938964844,272.8566589355469,271.0978088378906,284.5067749023437,293.3269348144531,284.4637451171875,1.0,0.2474037855863571,0.922416925430298,0.922416925430298,1.0,1.0,-1.1022166013717651,0.4749811589717865,0.6272354125976562,0.2067653983831405,0.0,0.0,1.0,46.28706359863281,25.0,33.22474670410156,-0.0,162.78182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028919294476509,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999883562326431,-0.0999806374311447,0.0,0.0,0.0,0.0,3.728785514831543,0.0,0.0,0.0,0.2653844654560089,4.0,0.0,1.0
812640,293.2663269042969,297.1499938964844,293.1499938964844,0.0633014068007469,-1698.8590087890625,304.1675109863281,0.5839553475379944,0.0769955292344093,0.0712404549121856,293.4342041015625,297.1499938964844,293.1499938964844,0.0206343699246644,-1087.7601318359375,302.87847900390625,0.4930730760097503,0.050000000745058,0.0488929934799671,293.21356201171875,297.1499938964844,293.1499938964844,0.3604286909103393,-4984.46240234375,304.16619873046875,0.9120184183120728,0.2974923253059387,0.2090335488319397,293.2558898925781,297.1499938964844,293.1499938964844,0.4908270537853241,-8524.578125,304.17510986328125,0.9894563555717468,0.3762157559394836,0.3573336601257324,293.2131652832031,297.1499938964844,293.1499938964844,0.0240249708294868,-5380.79541015625,303.6391906738281,0.4930730760097503,0.050000000745058,0.2319273203611374,284.4610900878906,291.1499938964844,272.8566589355469,271.0978088378906,284.5067749023437,293.3269348144531,284.4637451171875,1.0,0.2474037855863571,0.922416925430298,0.922416925430298,1.0,1.0,-1.1022166013717651,0.4749811589717865,0.6272354125976562,0.2067653983831405,0.0,0.0,1.0,46.28706359863281,25.0,33.22474670410156,-0.0,162.78182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028919294476509,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999883562326431,-0.0999806374311447,0.0,0.0,0.0,0.0,3.728785514831543,0.0,0.0,0.0,0.2653844654560089,4.0,0.0,1.0
812700,293.2647705078125,297.1499938964844,293.1499938964844,0.061639878898859,-1670.1373291015625,304.1673278808594,0.5888333916664124,0.0758280530571937,0.0700797364115715,293.4411315917969,297.1499938964844,293.1499938964844,0.0198129955679178,-1077.8179931640625,302.7768249511719,0.4993478655815124,0.050000000745058,0.0487864799797534,293.2130126953125,297.1499938964844,293.1499938964844,0.358861893415451,-4967.9130859375,304.1661071777344,0.9243567585945128,0.2967943847179413,0.2084687203168869,293.2547912597656,297.1499938964844,293.1499938964844,0.4882152676582336,-8490.8642578125,304.17529296875,0.9981356263160706,0.3750921189785003,0.3561568856239319,293.21368408203125,297.1499938964844,293.1499938964844,0.0237924717366695,-5360.51611328125,303.6208190917969,0.4993478655815124,0.050000000745058,0.2314220517873764,284.47320556640625,291.1499938964844,272.875,271.10699462890625,284.5196533203125,293.33123779296875,284.4759216308594,1.0,0.2432318031787872,0.922297179698944,0.922297179698944,1.0,1.0,-1.0979357957839966,0.4730010628700256,0.624934732913971,0.2058754563331604,0.0,0.0,1.0,43.53752517700195,25.0,33.66102981567383,-0.0,156.4357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028930321335792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999887809157371,-0.0999810621142387,0.0,0.0,0.0,0.0,3.728801965713501,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
812760,293.26318359375,297.1499938964844,293.1499938964844,0.0600398667156696,-1642.73388671875,304.1670837402344,0.5913083553314209,0.0746872872114181,0.068975031375885,293.4479064941406,297.1499938964844,293.1499938964844,0.0195900611579418,-1070.1337890625,302.6730041503906,0.5039348006248474,0.050000000745058,0.0487156696617603,293.21246337890625,297.1499938964844,293.1499938964844,0.3573482632637024,-4951.9267578125,304.1659240722656,0.933103322982788,0.2961035966873169,0.2079332768917083,293.2516174316406,297.1499938964844,293.1499938964844,0.4775407314300537,-8336.5927734375,304.1903686523437,0.9990000128746032,0.3743810951709747,0.3495061993598938,293.21417236328125,297.1499938964844,293.1499938964844,0.0236011277884244,-5344.0478515625,303.6024475097656,0.5039348006248474,0.050000000745058,0.2310861647129058,284.4857788085937,291.1499938964844,272.8933410644531,271.1163330078125,284.5352478027344,293.3358154296875,284.4886474609375,1.0,0.239428773522377,0.9221994280815125,0.9221994280815125,1.0,1.0,-1.087902545928955,0.4684047698974609,0.6194977760314941,0.2037055194377899,0.0,0.0,1.0,41.62039566040039,25.0,34.93243789672852,-0.0,150.04779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102894090116024,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999891981482505,-0.0999814793467521,0.0,0.0,0.0,0.0,3.7288177013397217,0.0,0.0,0.0,0.2653845548629761,4.0,0.0,1.0
812820,293.2601318359375,297.1499938964844,293.1499938964844,0.0569047890603542,-1589.7332763671875,304.1666259765625,0.5938224792480469,0.0724392607808113,0.0668454691767692,293.4611511230469,297.1499938964844,293.1499938964844,0.0188116878271102,-1054.034912109375,302.4627990722656,0.5115309953689575,0.050000000745058,0.0486108772456646,293.21160888671875,297.1499938964844,293.1499938964844,0.3543294966220855,-4919.9375,304.1656494140625,0.9465367794036864,0.2946981191635132,0.2068844884634018,293.23101806640625,297.1499938964844,293.1499938964844,0.4522427916526794,-7987.72509765625,304.2184753417969,0.9990000128746032,0.3759523034095764,0.3349776864051819,293.215087890625,297.1499938964844,293.1499938964844,0.0232591573148965,-5314.52197265625,303.5655517578125,0.5115309953689575,0.050000000745058,0.2305890768766403,284.5133972167969,291.1499938964844,272.92999267578125,271.1353759765625,284.5694885253906,293.3466491699219,284.51666259765625,1.0,0.2327733337879181,0.9220039248466492,0.9220039248466492,1.0,1.0,-1.065588355064392,0.4581452310085296,0.60744309425354,0.1990509778261184,0.0,0.0,1.0,38.69715881347656,25.0,38.74989318847656,-0.0,138.81101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028960943222045,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999899804592132,-0.0999822616577148,0.0,0.0,0.0,0.0,3.728847503662109,0.0,0.0,0.0,0.2653846442699432,4.0,0.0,1.0
812880,293.2601318359375,297.1499938964844,293.1499938964844,0.0569047890603542,-1589.7332763671875,304.1666259765625,0.5938224792480469,0.0724392607808113,0.0668454691767692,293.4611511230469,297.1499938964844,293.1499938964844,0.0188116878271102,-1054.034912109375,302.4627990722656,0.5115309953689575,0.050000000745058,0.0486108772456646,293.21160888671875,297.1499938964844,293.1499938964844,0.3543294966220855,-4919.9375,304.1656494140625,0.9465367794036864,0.2946981191635132,0.2068844884634018,293.23101806640625,297.1499938964844,293.1499938964844,0.4522427916526794,-7987.72509765625,304.2184753417969,0.9990000128746032,0.3759523034095764,0.3349776864051819,293.215087890625,297.1499938964844,293.1499938964844,0.0232591573148965,-5314.52197265625,303.5655517578125,0.5115309953689575,0.050000000745058,0.2305890768766403,284.5133972167969,291.1499938964844,272.92999267578125,271.1353759765625,284.5694885253906,293.3466491699219,284.51666259765625,1.0,0.2327733337879181,0.9220039248466492,0.9220039248466492,1.0,1.0,-1.065588355064392,0.4581452310085296,0.60744309425354,0.1990509778261184,0.0,0.0,1.0,38.69715881347656,25.0,38.74989318847656,-0.0,138.81101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028960943222045,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999899804592132,-0.0999822616577148,0.0,0.0,0.0,0.0,3.728847503662109,0.0,0.0,0.0,0.2653846442699432,4.0,0.0,1.0
812940,293.25714111328125,297.1499938964844,293.1499938964844,0.0538099259138107,-1538.29248046875,304.1662292480469,0.5950115323066711,0.0702527090907096,0.0647849440574646,293.4739074707031,297.1499938964844,293.1499938964844,0.0179895628243684,-1037.6046142578125,302.2488708496094,0.5184248089790344,0.050000000745058,0.048527467995882,293.2109375,297.1499938964844,293.1499938964844,0.351260244846344,-4887.25146484375,304.1655578613281,0.9574687480926514,0.2932710647583008,0.2058326303958892,293.200927734375,297.1499938964844,293.1499938964844,0.4308855235576629,-7693.5771484375,304.2308959960937,0.9990000128746032,0.3799938261508941,0.3229459524154663,293.2159118652344,297.1499938964844,293.1499938964844,0.0229415595531463,-5286.6484375,303.52880859375,0.5184248089790344,0.050000000745058,0.23019340634346,284.5439758300781,291.1499938964844,272.9666748046875,271.1550598144531,284.6083679199219,293.36578369140625,284.5477600097656,1.0,0.2272541671991348,0.9218084812164308,0.9218084812164308,1.0,1.0,-1.0468354225158691,0.4494650363922119,0.5973703861236572,0.1953611224889755,0.0,0.0,1.0,36.366641998291016,43.0,43.27708435058594,-0.0,129.86480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028979495167732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999907106161117,-0.0999829918146133,0.0,0.0,0.0,0.0,3.728874921798706,0.0,0.0,0.0,0.2653847336769104,4.0,0.0,1.0
813000,293.25714111328125,297.1499938964844,293.1499938964844,0.0538099259138107,-1538.29248046875,304.1662292480469,0.5950115323066711,0.0702527090907096,0.0647849440574646,293.4739074707031,297.1499938964844,293.1499938964844,0.0179895628243684,-1037.6046142578125,302.2488708496094,0.5184248089790344,0.050000000745058,0.048527467995882,293.2109375,297.1499938964844,293.1499938964844,0.351260244846344,-4887.25146484375,304.1655578613281,0.9574687480926514,0.2932710647583008,0.2058326303958892,293.200927734375,297.1499938964844,293.1499938964844,0.4308855235576629,-7693.5771484375,304.2308959960937,0.9990000128746032,0.3799938261508941,0.3229459524154663,293.2159118652344,297.1499938964844,293.1499938964844,0.0229415595531463,-5286.6484375,303.52880859375,0.5184248089790344,0.050000000745058,0.23019340634346,284.5439758300781,291.1499938964844,272.9666748046875,271.1550598144531,284.6083679199219,293.36578369140625,284.5477600097656,1.0,0.2272541671991348,0.9218084812164308,0.9218084812164308,1.0,1.0,-1.0468354225158691,0.4494650363922119,0.5973703861236572,0.1953611224889755,0.0,0.0,1.0,36.366641998291016,43.0,43.27708435058594,-0.0,129.86480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028979495167732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999907106161117,-0.0999829918146133,0.0,0.0,0.0,0.0,3.728874921798706,0.0,0.0,0.0,0.2653847336769104,4.0,0.0,1.0
813060,293.25439453125,297.1499938964844,293.1499938964844,0.0508984960615634,-1490.6663818359375,304.1656799316406,0.5839835405349731,0.0680953785777092,0.0628836154937744,293.486328125,297.1499938964844,293.1499938964844,0.0173044595867395,-1023.7335815429688,302.0305480957031,0.5148746371269226,0.050000000745058,0.0485692173242569,293.21063232421875,297.1499938964844,293.1499938964844,0.3483143746852875,-4855.85009765625,304.165283203125,0.9493793845176696,0.2917942404747009,0.2048471570014953,293.1806030273437,297.1499938964844,293.1499938964844,0.4377529621124267,-7808.966796875,304.1911315917969,0.9990000128746032,0.382881611585617,0.3290154039859772,293.2167053222656,297.1499938964844,293.1499938964844,0.0227570254355669,-5271.90673828125,303.49188232421875,0.5148746371269226,0.050000000745058,0.2303914576768875,284.5762939453125,291.1499938964844,273.0033264160156,271.1754150390625,284.63702392578125,293.3876037597656,284.5798645019531,1.0,0.2301055490970611,0.9217928647994996,0.9217928647994996,1.0,1.0,-1.050931453704834,0.4512481391429901,0.5996832847595215,0.1964562386274337,0.0,0.0,1.0,37.47686004638672,46.0,43.558231353759766,-0.0,132.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028996706008911,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999913811683654,-0.099983662366867,0.0,0.0,0.0,0.0,3.728900671005249,0.0,0.0,0.0,0.2653847932815552,4.0,0.0,1.0
813120,293.25439453125,297.1499938964844,293.1499938964844,0.0508984960615634,-1490.6663818359375,304.1656799316406,0.5839835405349731,0.0680953785777092,0.0628836154937744,293.486328125,297.1499938964844,293.1499938964844,0.0173044595867395,-1023.7335815429688,302.0305480957031,0.5148746371269226,0.050000000745058,0.0485692173242569,293.21063232421875,297.1499938964844,293.1499938964844,0.3483143746852875,-4855.85009765625,304.165283203125,0.9493793845176696,0.2917942404747009,0.2048471570014953,293.1806030273437,297.1499938964844,293.1499938964844,0.4377529621124267,-7808.966796875,304.1911315917969,0.9990000128746032,0.382881611585617,0.3290154039859772,293.2167053222656,297.1499938964844,293.1499938964844,0.0227570254355669,-5271.90673828125,303.49188232421875,0.5148746371269226,0.050000000745058,0.2303914576768875,284.5762939453125,291.1499938964844,273.0033264160156,271.1754150390625,284.63702392578125,293.3876037597656,284.5798645019531,1.0,0.2301055490970611,0.9217928647994996,0.9217928647994996,1.0,1.0,-1.050931453704834,0.4512481391429901,0.5996832847595215,0.1964562386274337,0.0,0.0,1.0,37.47686004638672,46.0,43.558231353759766,-0.0,132.87168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028996706008911,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999913811683654,-0.099983662366867,0.0,0.0,0.0,0.0,3.728900671005249,0.0,0.0,0.0,0.2653847932815552,4.0,0.0,1.0
813180,293.251708984375,297.1499938964844,293.1499938964844,0.0480576679110527,-1444.91064453125,304.1651916503906,0.5707555413246155,0.0659944862127304,0.0610390156507492,293.4983825683594,297.1499938964844,293.1499938964844,0.0166666246950626,-1010.329345703125,301.8074951171875,0.5098071694374084,0.050000000745058,0.048633474856615,293.2103881835937,297.1499938964844,293.1499938964844,0.3454793691635132,-4825.61962890625,304.1649169921875,0.9378862977027892,0.2903043925762176,0.2038566023111343,293.186279296875,297.1499938964844,293.1499938964844,0.4505818784236908,-8000.87109375,304.1564636230469,0.9990000128746032,0.3809900879859924,0.3381517827510834,293.21783447265625,297.1499938964844,293.1499938964844,0.0225979462265968,-5260.3671875,303.4530029296875,0.5098071694374084,0.050000000745058,0.2306962609291076,284.6036682128906,291.1499938964844,273.0400085449219,271.1965026855469,284.6551208496094,293.3959045410156,284.6065979003906,1.0,0.2334131449460983,0.9217773079872132,0.9217773079872132,1.0,1.0,-1.058940052986145,0.4547972679138183,0.6041427254676819,0.1984432339668274,0.0,0.0,1.0,39.206298828125,49.0,37.9344482421875,-0.0,138.01480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029012650251388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999920070171356,-0.0999842882156372,0.0,0.0,0.0,0.0,3.72892427444458,0.0,0.0,0.0,0.2653848528861999,4.0,0.0,1.0
813240,293.251708984375,297.1499938964844,293.1499938964844,0.0480576679110527,-1444.91064453125,304.1651916503906,0.5707555413246155,0.0659944862127304,0.0610390156507492,293.4983825683594,297.1499938964844,293.1499938964844,0.0166666246950626,-1010.329345703125,301.8074951171875,0.5098071694374084,0.050000000745058,0.048633474856615,293.2103881835937,297.1499938964844,293.1499938964844,0.3454793691635132,-4825.61962890625,304.1649169921875,0.9378862977027892,0.2903043925762176,0.2038566023111343,293.186279296875,297.1499938964844,293.1499938964844,0.4505818784236908,-8000.87109375,304.1564636230469,0.9990000128746032,0.3809900879859924,0.3381517827510834,293.21783447265625,297.1499938964844,293.1499938964844,0.0225979462265968,-5260.3671875,303.4530029296875,0.5098071694374084,0.050000000745058,0.2306962609291076,284.6036682128906,291.1499938964844,273.0400085449219,271.1965026855469,284.6551208496094,293.3959045410156,284.6065979003906,1.0,0.2334131449460983,0.9217773079872132,0.9217773079872132,1.0,1.0,-1.058940052986145,0.4547972679138183,0.6041427254676819,0.1984432339668274,0.0,0.0,1.0,39.206298828125,49.0,37.9344482421875,-0.0,138.01480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029012650251388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999920070171356,-0.0999842882156372,0.0,0.0,0.0,0.0,3.72892427444458,0.0,0.0,0.0,0.2653848528861999,4.0,0.0,1.0
813300,293.2503662109375,297.1499938964844,293.1499938964844,0.0466736666858196,-1422.845703125,304.1649475097656,0.5640374422073364,0.0649704560637474,0.060143768787384,293.5043029785156,297.1499938964844,293.1499938964844,0.016359657049179,-1003.65576171875,301.6941223144531,0.5072630643844604,0.050000000745058,0.0486680418252944,293.2102966308594,297.1499938964844,293.1499938964844,0.3441094756126404,-4811.01123046875,304.1646728515625,0.9318971037864684,0.2895596921443939,0.2033638954162597,293.19482421875,297.1499938964844,293.1499938964844,0.4576761424541473,-8104.103515625,304.1424255371094,0.9990000128746032,0.3788554668426513,0.3429657518863678,293.2186889648437,297.1499938964844,293.1499938964844,0.0225185789167881,-5254.9404296875,303.4322509765625,0.5072630643844604,0.050000000745058,0.2308602482080459,284.6155700683594,291.1499938964844,273.0583190917969,271.20733642578125,284.6623229980469,293.3972473144531,284.61822509765625,1.0,0.2352802604436874,0.9217695593833924,0.9217695593833924,1.0,1.0,-1.063290238380432,0.4567414224147796,0.6065487861633301,0.1994844228029251,0.0,0.0,1.0,40.13657379150391,49.0,34.80240631103516,-0.0,140.82162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029020249843597,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999923050403595,-0.099984586238861,0.0,0.0,0.0,0.0,3.728935718536377,0.0,0.0,0.0,0.2653848826885223,4.0,0.0,1.0
813360,293.2490234375,297.1499938964844,293.1499938964844,0.0453137494623661,-1401.2880859375,304.1647033691406,0.5572299957275391,0.063962884247303,0.0592656396329402,293.5101623535156,297.1499938964844,293.1499938964844,0.0160604212433099,-997.0032348632812,301.57940673828125,0.5046723484992981,0.050000000745058,0.0487049594521522,293.210205078125,297.1499938964844,293.1499938964844,0.3427688777446747,-4796.71142578125,304.1644592285156,0.9257160425186156,0.2888146042823791,0.202872633934021,293.20623779296875,297.1499938964844,293.1499938964844,0.4653519093990326,-8214.0888671875,304.1298522949219,0.9990000128746032,0.3760467767715454,0.3480331301689148,293.2197265625,297.1499938964844,293.1499938964844,0.0224397275596857,-5249.78076171875,303.4105224609375,0.5046723484992981,0.050000000745058,0.2310353517532348,284.6263732910156,291.1499938964844,273.07666015625,271.2184143066406,284.6689147949219,293.3978576660156,284.6287841796875,1.0,0.2372627258300781,0.9216113090515136,0.9216113090515136,1.0,1.0,-1.0679829120635986,0.4588424861431122,0.6091404557228088,0.2005831450223922,0.0,0.0,1.0,41.130401611328125,52.0,31.78554344177246,-0.0,143.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029027476906776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999925881624221,-0.0999848693609237,0.0,0.0,0.0,0.0,3.728946447372437,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
813420,293.24627685546875,297.1499938964844,293.1499938964844,0.0427076332271099,-1360.230224609375,304.16412353515625,0.5416722893714905,0.0620092041790485,0.0575888901948928,293.52166748046875,297.1499938964844,293.1499938964844,0.0154984667897224,-984.19482421875,301.34649658203125,0.4979161620140075,0.050000000745058,0.0488099679350853,293.2099609375,297.1499938964844,293.1499938964844,0.34018674492836,-4769.154296875,304.1639404296875,0.9101744890213012,0.2873338758945465,0.2019159942865371,293.2330017089844,297.1499938964844,293.1499938964844,0.4711078107357025,-8291.580078125,304.1290283203125,0.9929180145263672,0.3691902756690979,0.3516925275325775,293.2221984863281,297.1499938964844,293.1499938964844,0.0223080944269895,-5242.591796875,303.3645935058594,0.4979161620140075,0.050000000745058,0.2315334677696228,284.6460876464844,291.1499938964844,273.11334228515625,271.2411804199219,284.68731689453125,293.4014587402344,284.6484069824219,1.0,0.2413347065448761,0.9212948679924012,0.9212948679924012,1.0,1.0,-1.0698769092559814,0.4596043825149536,0.6102725863456726,0.2012265175580978,0.0,0.0,1.0,43.81823348999024,55.0,28.73909568786621,-0.0,149.25686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904126048088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999931246042251,-0.0999854058027267,0.0,0.0,0.0,0.0,3.7289669513702393,0.0,0.0,0.0,0.2653849720954895,4.0,0.0,1.0
813480,293.24627685546875,297.1499938964844,293.1499938964844,0.0427076332271099,-1360.230224609375,304.16412353515625,0.5416722893714905,0.0620092041790485,0.0575888901948928,293.52166748046875,297.1499938964844,293.1499938964844,0.0154984667897224,-984.19482421875,301.34649658203125,0.4979161620140075,0.050000000745058,0.0488099679350853,293.2099609375,297.1499938964844,293.1499938964844,0.34018674492836,-4769.154296875,304.1639404296875,0.9101744890213012,0.2873338758945465,0.2019159942865371,293.2330017089844,297.1499938964844,293.1499938964844,0.4711078107357025,-8291.580078125,304.1290283203125,0.9929180145263672,0.3691902756690979,0.3516925275325775,293.2221984863281,297.1499938964844,293.1499938964844,0.0223080944269895,-5242.591796875,303.3645935058594,0.4979161620140075,0.050000000745058,0.2315334677696228,284.6460876464844,291.1499938964844,273.11334228515625,271.2411804199219,284.68731689453125,293.4014587402344,284.6484069824219,1.0,0.2413347065448761,0.9212948679924012,0.9212948679924012,1.0,1.0,-1.0698769092559814,0.4596043825149536,0.6102725863456726,0.2012265175580978,0.0,0.0,1.0,43.81823348999024,55.0,28.73909568786621,-0.0,149.25686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102904126048088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999931246042251,-0.0999854058027267,0.0,0.0,0.0,0.0,3.7289669513702393,0.0,0.0,0.0,0.2653849720954895,4.0,0.0,1.0
813540,293.2436218261719,297.1499938964844,293.1499938964844,0.0402216762304306,-1321.160888671875,304.16357421875,0.5254915952682495,0.0601122751832008,0.0560026876628398,293.5328674316406,297.1499938964844,293.1499938964844,0.0149696022272109,-971.498779296875,301.10992431640625,0.4902549088001251,0.050000000745058,0.0489444434642791,293.2098693847656,297.1499938964844,293.1499938964844,0.3375976383686065,-4741.3681640625,304.1636047363281,0.8940628170967102,0.28583824634552,0.2009807974100113,293.2455749511719,297.1499938964844,293.1499938964844,0.4633020162582397,-8175.1923828125,304.148681640625,0.9760947823524476,0.3645102381706238,0.3467966616153717,293.2248840332031,297.1499938964844,293.1499938964844,0.0221929140388965,-5237.0234375,303.3166809082031,0.4902549088001251,0.050000000745058,0.2321713715791702,284.6689758300781,291.1499938964844,273.1499938964844,271.2649230957031,284.71588134765625,293.4133605957031,284.6717834472656,1.0,0.2451641261577606,0.9209784865379332,0.9209784865379332,1.0,1.0,-1.0619689226150513,0.4558954238891601,0.6060734987258911,0.1997528821229934,0.0,0.0,1.0,47.13216781616211,58.0,32.062347412109375,-0.0,153.11581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029054000973701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999936237931251,-0.0999859049916267,0.0,0.0,0.0,0.0,3.728985786437988,0.0,0.0,0.0,0.2653850317001343,4.0,0.0,1.0
813600,293.2436218261719,297.1499938964844,293.1499938964844,0.0402216762304306,-1321.160888671875,304.16357421875,0.5254915952682495,0.0601122751832008,0.0560026876628398,293.5328674316406,297.1499938964844,293.1499938964844,0.0149696022272109,-971.498779296875,301.10992431640625,0.4902549088001251,0.050000000745058,0.0489444434642791,293.2098693847656,297.1499938964844,293.1499938964844,0.3375976383686065,-4741.3681640625,304.1636047363281,0.8940628170967102,0.28583824634552,0.2009807974100113,293.2455749511719,297.1499938964844,293.1499938964844,0.4633020162582397,-8175.1923828125,304.148681640625,0.9760947823524476,0.3645102381706238,0.3467966616153717,293.2248840332031,297.1499938964844,293.1499938964844,0.0221929140388965,-5237.0234375,303.3166809082031,0.4902549088001251,0.050000000745058,0.2321713715791702,284.6689758300781,291.1499938964844,273.1499938964844,271.2649230957031,284.71588134765625,293.4133605957031,284.6717834472656,1.0,0.2451641261577606,0.9209784865379332,0.9209784865379332,1.0,1.0,-1.0619689226150513,0.4558954238891601,0.6060734987258911,0.1997528821229934,0.0,0.0,1.0,47.13216781616211,58.0,32.062347412109375,-0.0,153.11581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029054000973701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999936237931251,-0.0999859049916267,0.0,0.0,0.0,0.0,3.728985786437988,0.0,0.0,0.0,0.2653850317001343,4.0,0.0,1.0
813660,293.240966796875,297.1499938964844,293.1499938964844,0.0377999059855937,-1283.0352783203125,304.1630859375,0.5116913914680481,0.0582777895033359,0.054458275437355,293.5435485839844,297.1499938964844,293.1499938964844,0.0144545631483197,-958.2960815429688,300.8705749511719,0.4835776388645172,0.050000000745058,0.049071941524744,293.2098693847656,297.1499938964844,293.1499938964844,0.3349354267120361,-4712.64599609375,304.1635131835937,0.8803664445877075,0.2843230068683624,0.2000226080417633,293.2494201660156,297.1499938964844,293.1499938964844,0.4576840400695801,-8094.45751953125,304.1583251953125,0.960342288017273,0.361301839351654,0.3436485826969147,293.2275390625,297.1499938964844,293.1499938964844,0.0220633875578641,-5229.78759765625,303.267822265625,0.4835776388645172,0.050000000745058,0.2327761650085449,284.6941223144531,291.1499938964844,273.1866760253906,271.2892761230469,284.74462890625,293.427978515625,284.6971130371094,1.0,0.2489203512668609,0.9207170605659484,0.9207170605659484,1.0,1.0,-1.0560650825500488,0.4531218111515045,0.6029433012008667,0.1986686140298843,0.0,0.0,1.0,50.29318618774414,61.0,34.72746276855469,-0.0,157.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029065772891044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999940857291221,-0.0999863669276237,0.0,0.0,0.0,0.0,3.729003429412842,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
