time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813720,293.240966796875,297.1499938964844,293.1499938964844,0.0377999059855937,-1283.0352783203125,304.1630859375,0.5116913914680481,0.0582777895033359,0.054458275437355,293.5435485839844,297.1499938964844,293.1499938964844,0.0144545631483197,-958.2960815429688,300.8705749511719,0.4835776388645172,0.050000000745058,0.049071941524744,293.2098693847656,297.1499938964844,293.1499938964844,0.3349354267120361,-4712.64599609375,304.1635131835937,0.8803664445877075,0.2843230068683624,0.2000226080417633,293.2494201660156,297.1499938964844,293.1499938964844,0.4576840400695801,-8094.45751953125,304.1583251953125,0.960342288017273,0.361301839351654,0.3436485826969147,293.2275390625,297.1499938964844,293.1499938964844,0.0220633875578641,-5229.78759765625,303.267822265625,0.4835776388645172,0.050000000745058,0.2327761650085449,284.6941223144531,291.1499938964844,273.1866760253906,271.2892761230469,284.74462890625,293.427978515625,284.6971130371094,1.0,0.2489203512668609,0.9207170605659484,0.9207170605659484,1.0,1.0,-1.0560650825500488,0.4531218111515045,0.6029433012008667,0.1986686140298843,0.0,0.0,1.0,50.29318618774414,61.0,34.72746276855469,-0.0,157.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029065772891044,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999940857291221,-0.0999863669276237,0.0,0.0,0.0,0.0,3.729003429412842,0.0,0.0,0.0,0.265385091304779,4.0,0.0,1.0
813780,293.2382507324219,297.1499938964844,293.1499938964844,0.0354976914823055,-1246.54833984375,304.1625671386719,0.4997634291648865,0.0565253496170043,0.0529825463891029,293.5541381835937,297.1499938964844,293.1499938964844,0.0139530943706631,-944.63720703125,300.6271057128906,0.4771718084812164,0.050000000745058,0.0491970553994178,293.2098693847656,297.1499938964844,293.1499938964844,0.3322501182556152,-4683.58056640625,304.1634826660156,0.868118405342102,0.2828035354614258,0.1990578472614288,293.25,297.1499938964844,293.1499938964844,0.452927827835083,-8027.68603515625,304.16339111328125,0.9451778531074524,0.358657956123352,0.3411864340305328,293.23004150390625,297.1499938964844,293.1499938964844,0.0219278205186128,-5221.75048828125,303.2184753417969,0.4771718084812164,0.050000000745058,0.2333696484565735,284.72039794921875,291.1499938964844,273.22332763671875,271.3139343261719,284.7735290527344,293.4442138671875,284.7235107421875,1.0,0.2526249289512634,0.9204556345939636,0.9204556345939636,1.0,1.0,-1.0510430335998535,0.4507685303688049,0.6002745032310486,0.1977295726537704,0.0,0.0,1.0,53.40375518798828,64.0,36.56545639038086,-0.0,161.37818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029076799750328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999945178627967,-0.0999867990612983,0.0,0.0,0.0,0.0,3.7290196418762207,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
813840,293.2382507324219,297.1499938964844,293.1499938964844,0.0354976914823055,-1246.54833984375,304.1625671386719,0.4997634291648865,0.0565253496170043,0.0529825463891029,293.5541381835937,297.1499938964844,293.1499938964844,0.0139530943706631,-944.63720703125,300.6271057128906,0.4771718084812164,0.050000000745058,0.0491970553994178,293.2098693847656,297.1499938964844,293.1499938964844,0.3322501182556152,-4683.58056640625,304.1634826660156,0.868118405342102,0.2828035354614258,0.1990578472614288,293.25,297.1499938964844,293.1499938964844,0.452927827835083,-8027.68603515625,304.16339111328125,0.9451778531074524,0.358657956123352,0.3411864340305328,293.23004150390625,297.1499938964844,293.1499938964844,0.0219278205186128,-5221.75048828125,303.2184753417969,0.4771718084812164,0.050000000745058,0.2333696484565735,284.72039794921875,291.1499938964844,273.22332763671875,271.3139343261719,284.7735290527344,293.4442138671875,284.7235107421875,1.0,0.2526249289512634,0.9204556345939636,0.9204556345939636,1.0,1.0,-1.0510430335998535,0.4507685303688049,0.6002745032310486,0.1977295726537704,0.0,0.0,1.0,53.40375518798828,64.0,36.56545639038086,-0.0,161.37818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029076799750328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999945178627967,-0.0999867990612983,0.0,0.0,0.0,0.0,3.7290196418762207,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
813900,293.2368469238281,297.1499938964844,293.1499938964844,0.0344002693891525,-1229.0052490234375,304.1622619628906,0.4943199753761291,0.0556818917393684,0.0522739514708519,293.5594787597656,297.1499938964844,293.1499938964844,0.0137070007622241,-937.629150390625,300.5033569335937,0.47392338514328,0.050000000745058,0.0492592938244342,293.2098693847656,297.1499938964844,293.1499938964844,0.3309036195278168,-4668.9755859375,304.1634826660156,0.8624420762062073,0.2820435762405395,0.1985749006271362,293.2497863769531,297.1499938964844,293.1499938964844,0.4506884217262268,-7996.62744140625,304.1650085449219,0.937815487384796,0.3574360609054565,0.3400744497776031,293.231201171875,297.1499938964844,293.1499938964844,0.0218585561960935,-5217.5126953125,303.1936340332031,0.47392338514328,0.050000000745058,0.233664870262146,284.7339172363281,291.1499938964844,273.2416687011719,271.32635498046875,284.7880554199219,293.4529113769531,284.7370910644531,1.0,0.254459023475647,0.9203249216079712,0.9203249216079712,1.0,1.0,-1.0487072467803955,0.449678897857666,0.5990283489227295,0.1972800195217132,0.0,0.0,1.0,54.95272064208984,64.0,37.28132247924805,-0.0,163.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102908194065094,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999947190284729,-0.0999870002269744,0.0,0.0,0.0,0.0,3.729027271270752,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
813960,293.2354431152344,297.1499938964844,293.1499938964844,0.0333372093737125,-1211.88232421875,304.1619873046875,0.4890723526477813,0.0548567846417427,0.0515827238559722,293.5648498535156,297.1499938964844,293.1499938964844,0.0134642664343118,-930.5119018554688,300.3783264160156,0.4705770909786224,0.050000000745058,0.049321498721838,293.2098999023437,297.1499938964844,293.1499938964844,0.3295564651489258,-4654.34423828125,304.1634826660156,0.8570278882980347,0.2812837362289428,0.1980919241905212,293.2493896484375,297.1499938964844,293.1499938964844,0.448493093252182,-7966.326171875,304.166259765625,0.930633008480072,0.3562488555908203,0.3390026092529297,293.2323608398437,297.1499938964844,293.1499938964844,0.0217886492609977,-5213.1669921875,303.168701171875,0.4705770909786224,0.050000000745058,0.2339599579572677,284.7475891113281,291.1499938964844,273.260009765625,271.3388671875,284.8026428222656,293.4618835449219,284.7508239746094,1.0,0.2562815248966217,0.920237123966217,0.920237123966217,1.0,1.0,-1.0464402437210083,0.448626846075058,0.5978134274482727,0.1968346536159515,0.0,0.0,1.0,56.501583099365234,67.0,37.88672256469727,-0.0,165.61325073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029086932539939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999949127435684,-0.09998719394207,0.0,0.0,0.0,0.0,3.729034662246704,0.0,0.0,0.0,0.2653851807117462,4.0,0.0,1.0
814020,293.2326354980469,297.1499938964844,293.1499938964844,0.0313144028186798,-1178.8387451171875,304.1613464355469,0.4785510599613189,0.053261075168848,0.0502497777342796,293.57574462890625,297.1499938964844,293.1499938964844,0.0129885906353592,-915.9447631835938,300.1242370605469,0.4634182453155517,0.050000000745058,0.049445953220129,293.2098999023437,297.1499938964844,293.1499938964844,0.3268623650074005,-4625.02734375,304.1634826660156,0.8469122052192688,0.2797644436359405,0.1971262395381927,293.24835205078125,297.1499938964844,293.1499938964844,0.4441849589347839,-7907.14306640625,304.1679992675781,0.9170351028442384,0.3539432287216186,0.3369362950325012,293.2345275878906,297.1499938964844,293.1499938964844,0.0216471347957849,-5204.17919921875,303.1185302734375,0.4634182453155517,0.050000000745058,0.2345503121614456,284.77545166015625,291.1499938964844,273.2966613769531,271.3640441894531,284.8321228027344,293.48101806640625,284.7787475585937,1.0,0.2598903477191925,0.9200615882873536,0.9200615882873536,1.0,1.0,-1.0420591831207275,0.4466072022914886,0.5954518914222717,0.1959403902292251,0.0,0.0,1.0,59.60141754150391,55.0,38.90193557739258,-0.0,169.87432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029096320271492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999952852725982,-0.0999875664710998,0.0,0.0,0.0,0.0,3.729048728942871,0.0,0.0,0.0,0.2653852105140686,4.0,0.0,1.0
814080,293.2326354980469,297.1499938964844,293.1499938964844,0.0313144028186798,-1178.8387451171875,304.1613464355469,0.4785510599613189,0.053261075168848,0.0502497777342796,293.57574462890625,297.1499938964844,293.1499938964844,0.0129885906353592,-915.9447631835938,300.1242370605469,0.4634182453155517,0.050000000745058,0.049445953220129,293.2098999023437,297.1499938964844,293.1499938964844,0.3268623650074005,-4625.02734375,304.1634826660156,0.8469122052192688,0.2797644436359405,0.1971262395381927,293.24835205078125,297.1499938964844,293.1499938964844,0.4441849589347839,-7907.14306640625,304.1679992675781,0.9170351028442384,0.3539432287216186,0.3369362950325012,293.2345275878906,297.1499938964844,293.1499938964844,0.0216471347957849,-5204.17919921875,303.1185302734375,0.4634182453155517,0.050000000745058,0.2345503121614456,284.77545166015625,291.1499938964844,273.2966613769531,271.3640441894531,284.8321228027344,293.48101806640625,284.7787475585937,1.0,0.2598903477191925,0.9200615882873536,0.9200615882873536,1.0,1.0,-1.0420591831207275,0.4466072022914886,0.5954518914222717,0.1959403902292251,0.0,0.0,1.0,59.60141754150391,55.0,38.90193557739258,-0.0,169.87432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029096320271492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999952852725982,-0.0999875664710998,0.0,0.0,0.0,0.0,3.729048728942871,0.0,0.0,0.0,0.2653852105140686,4.0,0.0,1.0
814140,293.22967529296875,297.1499938964844,293.1499938964844,0.029253901913762,-1144.3643798828125,304.1610107421875,0.4742681682109833,0.0517679452896118,0.0488529540598392,293.5867004394531,297.1499938964844,293.1499938964844,0.0124639198184013,-898.2080078125,299.86529541015625,0.4650397598743438,0.050000000745058,0.049418918788433,293.20977783203125,297.1499938964844,293.1499938964844,0.3239617049694061,-4593.28271484375,304.163818359375,0.8472686409950256,0.2782686948776245,0.1960582435131073,293.2470092773437,297.1499938964844,293.1499938964844,0.4397271871566772,-7845.94482421875,304.16943359375,0.917167901992798,0.3517216742038727,0.3347967565059662,293.2364501953125,297.1499938964844,293.1499938964844,0.0213629007339477,-5179.1494140625,303.0687255859375,0.4650397598743438,0.050000000745058,0.2344220876693725,284.8040466308594,291.1499938964844,273.3333435058594,271.38946533203125,284.86279296875,293.50146484375,284.8074951171875,1.0,0.2578499615192413,0.91988605260849,0.91988605260849,1.0,1.0,-1.0363471508026123,0.4439911246299743,0.5923560261726379,0.1947412639856338,0.0,0.0,1.0,58.84957885742188,43.0,40.03923797607422,-0.0,166.91929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029105111956596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999956279993057,-0.0999879017472267,0.0,0.0,0.0,0.0,3.7290618419647217,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
814200,293.22967529296875,297.1499938964844,293.1499938964844,0.029253901913762,-1144.3643798828125,304.1610107421875,0.4742681682109833,0.0517679452896118,0.0488529540598392,293.5867004394531,297.1499938964844,293.1499938964844,0.0124639198184013,-898.2080078125,299.86529541015625,0.4650397598743438,0.050000000745058,0.049418918788433,293.20977783203125,297.1499938964844,293.1499938964844,0.3239617049694061,-4593.28271484375,304.163818359375,0.8472686409950256,0.2782686948776245,0.1960582435131073,293.2470092773437,297.1499938964844,293.1499938964844,0.4397271871566772,-7845.94482421875,304.16943359375,0.917167901992798,0.3517216742038727,0.3347967565059662,293.2364501953125,297.1499938964844,293.1499938964844,0.0213629007339477,-5179.1494140625,303.0687255859375,0.4650397598743438,0.050000000745058,0.2344220876693725,284.8040466308594,291.1499938964844,273.3333435058594,271.38946533203125,284.86279296875,293.50146484375,284.8074951171875,1.0,0.2578499615192413,0.91988605260849,0.91988605260849,1.0,1.0,-1.0363471508026123,0.4439911246299743,0.5923560261726379,0.1947412639856338,0.0,0.0,1.0,58.84957885742188,43.0,40.03923797607422,-0.0,166.91929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029105111956596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999956279993057,-0.0999879017472267,0.0,0.0,0.0,0.0,3.7290618419647217,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
814260,293.2263488769531,297.1499938964844,293.1499938964844,0.0272772312164306,-1110.2298583984375,304.16064453125,0.4762916564941406,0.0504224188625812,0.0474688708782196,293.5975341796875,297.1499938964844,293.1499938964844,0.0119143705815076,-878.0302124023438,299.602294921875,0.4733218848705292,0.050000000745058,0.0492707379162311,293.2094116210937,297.1499938964844,293.1499938964844,0.320942759513855,-4560.150390625,304.16424560546875,0.8563399910926819,0.2768290638923645,0.1949360817670822,293.245361328125,297.1499938964844,293.1499938964844,0.435187816619873,-7783.65966796875,304.1705017089844,0.9286832809448242,0.3495965003967285,0.3326259851455688,293.2379150390625,297.1499938964844,293.1499938964844,0.0209740214049816,-5141.59423828125,303.02008056640625,0.4733218848705292,0.050000000745058,0.2337191700935363,284.83355712890625,291.1499938964844,273.3699951171875,271.4151306152344,284.89434814453125,293.52301025390625,284.83709716796875,1.0,0.2518946528434753,0.919714629650116,0.919714629650116,1.0,1.0,-1.029712438583374,0.4409703910350799,0.5887420177459717,0.1933126896619796,0.0,0.0,1.0,55.01891708374024,31.0,41.23131942749024,-0.0,158.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029113233089447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999959409236908,-0.0999882221221923,0.0,0.0,0.0,0.0,3.7290737628936768,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
814320,293.2263488769531,297.1499938964844,293.1499938964844,0.0272772312164306,-1110.2298583984375,304.16064453125,0.4762916564941406,0.0504224188625812,0.0474688708782196,293.5975341796875,297.1499938964844,293.1499938964844,0.0119143705815076,-878.0302124023438,299.602294921875,0.4733218848705292,0.050000000745058,0.0492707379162311,293.2094116210937,297.1499938964844,293.1499938964844,0.320942759513855,-4560.150390625,304.16424560546875,0.8563399910926819,0.2768290638923645,0.1949360817670822,293.245361328125,297.1499938964844,293.1499938964844,0.435187816619873,-7783.65966796875,304.1705017089844,0.9286832809448242,0.3495965003967285,0.3326259851455688,293.2379150390625,297.1499938964844,293.1499938964844,0.0209740214049816,-5141.59423828125,303.02008056640625,0.4733218848705292,0.050000000745058,0.2337191700935363,284.83355712890625,291.1499938964844,273.3699951171875,271.4151306152344,284.89434814453125,293.52301025390625,284.83709716796875,1.0,0.2518946528434753,0.919714629650116,0.919714629650116,1.0,1.0,-1.029712438583374,0.4409703910350799,0.5887420177459717,0.1933126896619796,0.0,0.0,1.0,55.01891708374024,31.0,41.23131942749024,-0.0,158.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029113233089447,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999959409236908,-0.0999882221221923,0.0,0.0,0.0,0.0,3.7290737628936768,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
814380,293.2230224609375,297.1499938964844,293.1499938964844,0.0258870553225278,-1086.210693359375,304.14239501953125,0.4851809442043304,0.050000000745058,0.0465716235339641,293.608154296875,297.1499938964844,293.1499938964844,0.0113629698753356,-856.2713623046875,299.3355712890625,0.4851768612861633,0.050000000745058,0.0490410439670085,293.20880126953125,297.1499938964844,293.1499938964844,0.3178810775279999,-4526.486328125,304.16461181640625,0.8737959861755371,0.2754486799240112,0.1937952786684036,293.2434997558594,297.1499938964844,293.1499938964844,0.4306339025497436,-7721.18017578125,304.1712646484375,0.9501993656158448,0.3475576043128967,0.3304577171802521,293.2389221191406,297.1499938964844,293.1499938964844,0.0205383226275444,-5095.84619140625,302.9728088378906,0.4851768612861633,0.050000000745058,0.2326295971870422,284.8637390136719,291.1499938964844,273.4066772460937,271.4410400390625,284.9258728027344,293.5450439453125,284.86737060546875,1.0,0.2429806888103485,0.919543206691742,0.919543206691742,1.0,1.0,-1.0230798721313477,0.4379713535308838,0.5851085186004639,0.1918383240699768,0.0,0.0,1.0,49.12376403808594,25.0,42.09634017944336,-0.0,146.26808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029120758175849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999962389469146,-0.0999885201454162,0.0,0.0,0.0,0.0,3.729084968566896,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
814440,293.2230224609375,297.1499938964844,293.1499938964844,0.0258870553225278,-1086.210693359375,304.14239501953125,0.4851809442043304,0.050000000745058,0.0465716235339641,293.608154296875,297.1499938964844,293.1499938964844,0.0113629698753356,-856.2713623046875,299.3355712890625,0.4851768612861633,0.050000000745058,0.0490410439670085,293.20880126953125,297.1499938964844,293.1499938964844,0.3178810775279999,-4526.486328125,304.16461181640625,0.8737959861755371,0.2754486799240112,0.1937952786684036,293.2434997558594,297.1499938964844,293.1499938964844,0.4306339025497436,-7721.18017578125,304.1712646484375,0.9501993656158448,0.3475576043128967,0.3304577171802521,293.2389221191406,297.1499938964844,293.1499938964844,0.0205383226275444,-5095.84619140625,302.9728088378906,0.4851768612861633,0.050000000745058,0.2326295971870422,284.8637390136719,291.1499938964844,273.4066772460937,271.4410400390625,284.9258728027344,293.5450439453125,284.86737060546875,1.0,0.2429806888103485,0.919543206691742,0.919543206691742,1.0,1.0,-1.0230798721313477,0.4379713535308838,0.5851085186004639,0.1918383240699768,0.0,0.0,1.0,49.12376403808594,25.0,42.09634017944336,-0.0,146.26808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029120758175849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999962389469146,-0.0999885201454162,0.0,0.0,0.0,0.0,3.729084968566896,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
814500,293.2220764160156,297.1499938964844,293.1499938964844,0.0256236307322978,-1081.865966796875,304.1262512207031,0.4913193583488464,0.050000000745058,0.0464603640139102,293.6134033203125,297.1499938964844,293.1499938964844,0.0110982256010174,-845.3494262695312,299.2007751464844,0.4913197159767151,0.050000000745058,0.0489250980317592,293.2084350585937,297.1499938964844,293.1499938964844,0.3163797259330749,-4509.9755859375,304.1646728515625,0.8840708136558533,0.274776816368103,0.1932381242513656,293.2425231933594,297.1499938964844,293.1499938964844,0.4283994436264038,-7690.54931640625,304.17144775390625,0.9618328213691713,0.3465651869773865,0.329399824142456,293.2392883300781,297.1499938964844,293.1499938964844,0.0200793407857418,-5076.77197265625,302.9500427246094,0.4913197159767151,0.050000000745058,0.2320796102285385,284.8788452148437,291.1499938964844,273.42498779296875,271.4540710449219,284.940673828125,293.5552062988281,284.8824462890625,1.0,0.2385549247264862,0.9194574952125548,0.9194574952125548,1.0,1.0,-1.020208477973938,0.4366838037967682,0.5835247039794922,0.191172644495964,0.0,0.0,1.0,46.15331268310547,25.0,42.041648864746094,-0.0,140.36231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102912425994873,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999963730573654,-0.099988654255867,0.0,0.0,0.0,0.0,3.7290902137756334,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
814560,293.2216796875,297.1499938964844,293.1499938964844,0.0253574233502149,-1077.5201416015625,304.1083984375,0.4977815449237823,0.050000000745058,0.0463535152375698,293.6185913085937,297.1499938964844,293.1499938964844,0.0108417123556137,-834.4720458984375,299.0648498535156,0.4977815449237823,0.050000000745058,0.048812486231327,293.2080383300781,297.1499938964844,293.1499938964844,0.3149035274982452,-4493.73779296875,304.1647033691406,0.8951226472854614,0.2741125524044037,0.1926900148391723,293.2415466308594,297.1499938964844,293.1499938964844,0.4262019395828247,-7660.43359375,304.1715393066406,0.973336935043335,0.3455868065357208,0.3283600807189941,293.2395935058594,297.1499938964844,293.1499938964844,0.0198253821581602,-5050.83203125,302.9268798828125,0.4977815449237823,0.050000000745058,0.2315454185009002,284.89373779296875,291.1499938964844,273.4433288574219,271.4671630859375,284.9549255371094,293.5645751953125,284.89727783203125,1.0,0.2340844869613647,0.9193920493125916,0.9193920493125916,1.0,1.0,-1.0173981189727783,0.4354292750358581,0.5819687843322754,0.1905099898576736,0.0,0.0,1.0,43.26775741577149,25.0,41.66400146484375,-0.0,134.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127687215805,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999965071678161,-0.0999887883663177,0.0,0.0,0.0,0.0,3.729095458984375,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
814620,293.22198486328125,297.1499938964844,293.1499938964844,0.0248854830861091,-1069.9593505859375,304.0689392089844,0.5089810490608215,0.050000000745058,0.0461942516267299,293.6289367675781,297.1499938964844,293.1499938964844,0.010367214679718,-813.6585083007812,298.78973388671875,0.5089810490608215,0.050000000745058,0.0486447699368,293.2073059082031,297.1499938964844,293.1499938964844,0.312075525522232,-4462.63525390625,304.1644897460937,0.9141125679016112,0.2727895081043243,0.1916444003582,293.2396545410156,297.1499938964844,293.1499938964844,0.4219709038734436,-7602.49462890625,304.1714172363281,0.9900625944137572,0.3436540067195892,0.3263660967350006,293.2401733398437,297.1499938964844,293.1499938964844,0.0196049772202968,-5012.3623046875,302.8800354003906,0.5089810490608215,0.050000000745058,0.2307498455047607,284.92266845703125,291.1499938964844,273.4800109863281,271.4934997558594,284.98193359375,293.58184814453125,284.92608642578125,1.0,0.2273363322019577,0.9192612171173096,0.9192612171173096,1.0,1.0,-1.0124021768569946,0.4332217574119568,0.5791804194450378,0.1892749816179275,0.0,0.0,1.0,38.95940017700195,25.0,40.34833526611328,-0.0,125.98649597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029134169220924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999967604875564,-0.099989041686058,0.0,0.0,0.0,0.0,3.729104995727539,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
814680,293.22198486328125,297.1499938964844,293.1499938964844,0.0248854830861091,-1069.9593505859375,304.0689392089844,0.5089810490608215,0.050000000745058,0.0461942516267299,293.6289367675781,297.1499938964844,293.1499938964844,0.010367214679718,-813.6585083007812,298.78973388671875,0.5089810490608215,0.050000000745058,0.0486447699368,293.2073059082031,297.1499938964844,293.1499938964844,0.312075525522232,-4462.63525390625,304.1644897460937,0.9141125679016112,0.2727895081043243,0.1916444003582,293.2396545410156,297.1499938964844,293.1499938964844,0.4219709038734436,-7602.49462890625,304.1714172363281,0.9900625944137572,0.3436540067195892,0.3263660967350006,293.2401733398437,297.1499938964844,293.1499938964844,0.0196049772202968,-5012.3623046875,302.8800354003906,0.5089810490608215,0.050000000745058,0.2307498455047607,284.92266845703125,291.1499938964844,273.4800109863281,271.4934997558594,284.98193359375,293.58184814453125,284.92608642578125,1.0,0.2273363322019577,0.9192612171173096,0.9192612171173096,1.0,1.0,-1.0124021768569946,0.4332217574119568,0.5791804194450378,0.1892749816179275,0.0,0.0,1.0,38.95940017700195,25.0,40.34833526611328,-0.0,125.98649597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029134169220924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999967604875564,-0.099989041686058,0.0,0.0,0.0,0.0,3.729104995727539,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
814740,293.22332763671875,297.1499938964844,293.1499938964844,0.0244669094681739,-1063.39501953125,304.0255432128906,0.5184042453765869,0.050000000745058,0.0460832901298999,293.6392822265625,297.1499938964844,293.1499938964844,0.0099301487207412,-793.5768432617188,298.5097045898437,0.5184042453765869,0.050000000745058,0.0485279224812984,293.2066955566406,297.1499938964844,293.1499938964844,0.309353619813919,-4432.66015625,304.1642150878906,0.9302297234535216,0.2714631557464599,0.1906348019838333,293.2374267578125,297.1499938964844,293.1499938964844,0.4155851304531097,-7512.15576171875,304.1754150390625,0.9990000128746032,0.3418297171592712,0.3228716850280761,293.2408142089844,297.1499938964844,293.1499938964844,0.0194091163575649,-4979.4462890625,302.8327331542969,0.5184042453765869,0.050000000745058,0.2301955819129943,284.95050048828125,291.1499938964844,273.51666259765625,271.5200500488281,285.0091552734375,293.5987243652344,284.953857421875,1.0,0.222070038318634,0.9191303253173828,0.9191303253173828,1.0,1.0,-1.006072163581848,0.430407851934433,0.5756644010543823,0.1877671778202057,0.0,0.0,1.0,35.924163818359375,25.0,39.14204406738281,-0.0,119.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029140129685401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999969989061355,-0.0999892801046371,0.0,0.0,0.0,0.0,3.729114055633545,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
814800,293.22332763671875,297.1499938964844,293.1499938964844,0.0244669094681739,-1063.39501953125,304.0255432128906,0.5184042453765869,0.050000000745058,0.0460832901298999,293.6392822265625,297.1499938964844,293.1499938964844,0.0099301487207412,-793.5768432617188,298.5097045898437,0.5184042453765869,0.050000000745058,0.0485279224812984,293.2066955566406,297.1499938964844,293.1499938964844,0.309353619813919,-4432.66015625,304.1642150878906,0.9302297234535216,0.2714631557464599,0.1906348019838333,293.2374267578125,297.1499938964844,293.1499938964844,0.4155851304531097,-7512.15576171875,304.1754150390625,0.9990000128746032,0.3418297171592712,0.3228716850280761,293.2408142089844,297.1499938964844,293.1499938964844,0.0194091163575649,-4979.4462890625,302.8327331542969,0.5184042453765869,0.050000000745058,0.2301955819129943,284.95050048828125,291.1499938964844,273.51666259765625,271.5200500488281,285.0091552734375,293.5987243652344,284.953857421875,1.0,0.222070038318634,0.9191303253173828,0.9191303253173828,1.0,1.0,-1.006072163581848,0.430407851934433,0.5756644010543823,0.1877671778202057,0.0,0.0,1.0,35.924163818359375,25.0,39.14204406738281,-0.0,119.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029140129685401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999969989061355,-0.0999892801046371,0.0,0.0,0.0,0.0,3.729114055633545,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
814860,293.2251892089844,297.1499938964844,293.1499938964844,0.024097055196762,-1057.6513671875,303.9798278808594,0.5246484875679016,0.050000000745058,0.046019073575735,293.649658203125,297.1499938964844,293.1499938964844,0.0095243835821747,-773.9957885742188,298.2258605957031,0.5246484875679016,0.050000000745058,0.0484603010118007,293.2061462402344,297.1499938964844,293.1499938964844,0.3066707551479339,-4402.99951171875,304.1639404296875,0.939857304096222,0.2701375484466553,0.1896627992391586,293.2261657714844,297.1499938964844,293.1499938964844,0.3991245329380035,-7275.25634765625,304.1940612792969,0.9990000128746032,0.3418741226196289,0.312890887260437,293.2414245605469,297.1499938964844,293.1499938964844,0.0191326979547739,-4950.97314453125,302.7859191894531,0.5246484875679016,0.050000000745058,0.2298747897148132,284.9808044433594,291.1499938964844,273.5533447265625,271.5467834472656,285.0503845214844,293.6318359375,284.98492431640625,1.0,0.2176737636327743,0.9190024733543396,0.9190024733543396,1.0,1.0,-0.992370307445526,0.4242368638515472,0.5681334137916565,0.1847617626190185,0.0,0.0,1.0,34.05238342285156,25.0,43.76586151123047,-0.0,112.94817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029145717620849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972149729728,-0.0999894961714744,0.0,0.0,0.0,0.0,3.7291221618652335,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
814920,293.2251892089844,297.1499938964844,293.1499938964844,0.024097055196762,-1057.6513671875,303.9798278808594,0.5246484875679016,0.050000000745058,0.046019073575735,293.649658203125,297.1499938964844,293.1499938964844,0.0095243835821747,-773.9957885742188,298.2258605957031,0.5246484875679016,0.050000000745058,0.0484603010118007,293.2061462402344,297.1499938964844,293.1499938964844,0.3066707551479339,-4402.99951171875,304.1639404296875,0.939857304096222,0.2701375484466553,0.1896627992391586,293.2261657714844,297.1499938964844,293.1499938964844,0.3991245329380035,-7275.25634765625,304.1940612792969,0.9990000128746032,0.3418741226196289,0.312890887260437,293.2414245605469,297.1499938964844,293.1499938964844,0.0191326979547739,-4950.97314453125,302.7859191894531,0.5246484875679016,0.050000000745058,0.2298747897148132,284.9808044433594,291.1499938964844,273.5533447265625,271.5467834472656,285.0503845214844,293.6318359375,284.98492431640625,1.0,0.2176737636327743,0.9190024733543396,0.9190024733543396,1.0,1.0,-0.992370307445526,0.4242368638515472,0.5681334137916565,0.1847617626190185,0.0,0.0,1.0,34.05238342285156,25.0,43.76586151123047,-0.0,112.94817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029145717620849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999972149729728,-0.0999894961714744,0.0,0.0,0.0,0.0,3.7291221618652335,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
814980,293.2284851074219,297.1499938964844,293.1499938964844,0.0236992612481117,-1051.494873046875,303.9279479980469,0.5301547050476074,0.050000000745058,0.0459674447774887,293.6600952148437,297.1499938964844,293.1499938964844,0.0091350255534052,-754.1790771484375,297.93902587890625,0.5301547050476074,0.050000000745058,0.048405934125185,293.2056579589844,297.1499938964844,293.1499938964844,0.3039434552192688,-4372.697265625,304.1638488769531,0.9476960301399232,0.2688155770301819,0.1887005865573883,293.2076110839844,297.1499938964844,293.1499938964844,0.3848280310630798,-7071.37158203125,304.2030029296875,0.9990000128746032,0.3437013030052185,0.3045348525047302,293.2416687011719,297.1499938964844,293.1499938964844,0.0188760813325643,-4923.25341796875,302.7406311035156,0.5301547050476074,0.050000000745058,0.2296169102191925,285.0157470703125,291.1499938964844,273.5899963378906,271.5736999511719,285.0828857421875,293.6539611816406,285.019775390625,1.0,0.2140096426010131,0.9188746213912964,0.9188746213912964,1.0,1.0,-0.9807496070861816,0.4190433621406555,0.5617062449455261,0.1821351647377014,0.0,0.0,1.0,32.5401611328125,25.0,46.12442398071289,-0.0,107.8267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029150858521461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974161386489,-0.0999896973371505,0.0,0.0,0.0,0.0,3.7291297912597656,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
815040,293.2284851074219,297.1499938964844,293.1499938964844,0.0236992612481117,-1051.494873046875,303.9279479980469,0.5301547050476074,0.050000000745058,0.0459674447774887,293.6600952148437,297.1499938964844,293.1499938964844,0.0091350255534052,-754.1790771484375,297.93902587890625,0.5301547050476074,0.050000000745058,0.048405934125185,293.2056579589844,297.1499938964844,293.1499938964844,0.3039434552192688,-4372.697265625,304.1638488769531,0.9476960301399232,0.2688155770301819,0.1887005865573883,293.2076110839844,297.1499938964844,293.1499938964844,0.3848280310630798,-7071.37158203125,304.2030029296875,0.9990000128746032,0.3437013030052185,0.3045348525047302,293.2416687011719,297.1499938964844,293.1499938964844,0.0188760813325643,-4923.25341796875,302.7406311035156,0.5301547050476074,0.050000000745058,0.2296169102191925,285.0157470703125,291.1499938964844,273.5899963378906,271.5736999511719,285.0828857421875,293.6539611816406,285.019775390625,1.0,0.2140096426010131,0.9188746213912964,0.9188746213912964,1.0,1.0,-0.9807496070861816,0.4190433621406555,0.5617062449455261,0.1821351647377014,0.0,0.0,1.0,32.5401611328125,25.0,46.12442398071289,-0.0,107.8267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029150858521461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999974161386489,-0.0999896973371505,0.0,0.0,0.0,0.0,3.7291297912597656,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
815100,293.23199462890625,297.1499938964844,293.1499938964844,0.02347625605762,-1048.2373046875,303.8941345214844,0.532647430896759,0.050000000745058,0.0459454171359539,293.665283203125,297.1499938964844,293.1499938964844,0.0089498544111847,-744.4781494140625,297.7931823730469,0.532647430896759,0.050000000745058,0.0483827367424964,293.2054138183594,297.1499938964844,293.1499938964844,0.3026553988456726,-4358.42041015625,304.1636657714844,0.9510272741317748,0.268160343170166,0.1882258504629135,293.1974182128906,297.1499938964844,293.1499938964844,0.378551185131073,-6982.376953125,304.2047424316406,0.9990000128746032,0.3449706137180328,0.3008986115455627,293.2417907714844,297.1499938964844,293.1499938964844,0.0187565702944993,-4910.60400390625,302.71783447265625,0.532647430896759,0.050000000745058,0.2295068651437759,285.0303649902344,291.1499938964844,273.6083374023437,271.58721923828125,285.0903015136719,293.64996337890625,285.0335998535156,1.0,0.2124095410108566,0.9188106656074524,0.9188106656074524,1.0,1.0,-0.9756289124488832,0.4167702496051788,0.5588586330413818,0.1809455901384353,0.0,0.0,1.0,31.89274787902832,25.0,41.732547760009766,-0.0,105.63473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029153317213058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975129961967,-0.0999897941946983,0.0,0.0,0.0,0.0,3.7291336059570312,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
815160,293.23602294921875,297.1499938964844,293.1499938964844,0.0232557505369186,-1045.0545654296875,303.8573608398437,0.5349716544151306,0.050000000745058,0.0459255613386631,293.67047119140625,297.1499938964844,293.1499938964844,0.0087676830589771,-734.7503662109375,297.64556884765625,0.5349716544151306,0.050000000745058,0.0483618266880512,293.2054443359375,297.1499938964844,293.1499938964844,0.3013941645622253,-4344.43701171875,304.1634826660156,0.953985035419464,0.2674516439437866,0.1877460479736328,293.1872253417969,297.1499938964844,293.1499938964844,0.3728038966655731,-6901.10400390625,304.2052307128906,0.9990000128746032,0.3463726639747619,0.297583132982254,293.2419128417969,297.1499938964844,293.1499938964844,0.0186419729143381,-4898.62109375,302.69482421875,0.5349716544151306,0.050000000745058,0.2294076830148697,285.0429382324219,291.1499938964844,273.6266784667969,271.60076904296875,285.09912109375,293.64910888671875,285.0460205078125,1.0,0.2109447568655014,0.918803572654724,0.918803572654724,1.0,1.0,-0.9709054827690125,0.4146853983402252,0.5562201142311096,0.1798282712697982,0.0,0.0,1.0,31.30774307250977,28.0,38.23759078979492,-0.0,103.65068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029155701398849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999976024031639,-0.0999898836016655,0.0,0.0,0.0,0.0,3.729136943817138,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
815220,293.2411804199219,297.1499938964844,293.1499938964844,0.0228971019387245,-1039.839111328125,303.7924499511719,0.537093460559845,0.050000000745058,0.0459079891443252,293.6807861328125,297.1499938964844,293.1499938964844,0.0084191132336854,-715.5477294921875,297.3466491699219,0.537093460559845,0.050000000745058,0.0483433231711387,293.2078857421875,297.1499938964844,293.1499938964844,0.2983062863349914,-4309.85498046875,304.1641540527344,0.9550949931144714,0.2655482292175293,0.1864746361970901,293.17047119140625,297.1499938964844,293.1499938964844,0.3668297827243805,-6820.6552734375,304.196533203125,0.9990000128746032,0.3488452136516571,0.2946156561374664,293.24224853515625,297.1499938964844,293.1499938964844,0.0184347741305828,-4877.2861328125,302.6484069824219,0.537093460559845,0.050000000745058,0.2293199151754379,285.066650390625,291.1499938964844,273.663330078125,271.6280212402344,285.1178894042969,293.654296875,285.069580078125,1.0,0.2096217423677444,0.9187894463539124,0.9187894463539124,1.0,1.0,-0.9656671285629272,0.4124576449394226,0.5532094836235046,0.178375706076622,0.0,0.0,1.0,30.77327919006348,46.0,33.88621520996094,-0.0,101.65796661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029160097241401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999977812170982,-0.0999900624155998,0.0,0.0,0.0,0.0,3.7291436195373535,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
815280,293.2411804199219,297.1499938964844,293.1499938964844,0.0228971019387245,-1039.839111328125,303.7924499511719,0.537093460559845,0.050000000745058,0.0459079891443252,293.6807861328125,297.1499938964844,293.1499938964844,0.0084191132336854,-715.5477294921875,297.3466491699219,0.537093460559845,0.050000000745058,0.0483433231711387,293.2078857421875,297.1499938964844,293.1499938964844,0.2983062863349914,-4309.85498046875,304.1641540527344,0.9550949931144714,0.2655482292175293,0.1864746361970901,293.17047119140625,297.1499938964844,293.1499938964844,0.3668297827243805,-6820.6552734375,304.196533203125,0.9990000128746032,0.3488452136516571,0.2946156561374664,293.24224853515625,297.1499938964844,293.1499938964844,0.0184347741305828,-4877.2861328125,302.6484069824219,0.537093460559845,0.050000000745058,0.2293199151754379,285.066650390625,291.1499938964844,273.663330078125,271.6280212402344,285.1178894042969,293.654296875,285.069580078125,1.0,0.2096217423677444,0.9187894463539124,0.9187894463539124,1.0,1.0,-0.9656671285629272,0.4124576449394226,0.5532094836235046,0.178375706076622,0.0,0.0,1.0,30.77327919006348,46.0,33.88621520996094,-0.0,101.65796661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029160097241401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999977812170982,-0.0999900624155998,0.0,0.0,0.0,0.0,3.7291436195373535,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
815340,293.2442321777344,297.1499938964844,293.1499938964844,0.0226853732019662,-1037.3226318359375,303.7336730957031,0.5274194478988647,0.050000000745058,0.0459926202893257,293.6912536621094,297.1499938964844,293.1499938964844,0.0081051932647824,-697.7003784179688,297.0417785644531,0.5274194478988647,0.050000000745058,0.0484324432909488,293.2087097167969,297.1499938964844,293.1499938964844,0.2955566346645355,-4279.220703125,304.1640014648437,0.9365240931510924,0.2639138400554657,0.1853571832180023,293.17236328125,297.1499938964844,293.1499938964844,0.3862157166004181,-7118.39990234375,304.147705078125,0.9990000128746032,0.3480036854743957,0.30862757563591,293.2430419921875,297.1499938964844,293.1499938964844,0.0183096174150705,-4866.70068359375,302.5998229980469,0.5274194478988647,0.050000000745058,0.2297426611185073,285.088134765625,291.1499938964844,273.70001220703125,271.65545654296875,285.1351318359375,293.6788024902344,285.0908508300781,1.0,0.2160044461488723,0.9187753200531006,0.9187753200531006,1.0,1.0,-0.9818488955497742,0.4200486242771148,0.5618003010749817,0.1810273379087448,0.0,0.0,1.0,33.1954231262207,49.0,30.446664810180664,-0.0,109.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029164269566536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979376792907,-0.0999902188777923,0.0,0.0,0.0,0.0,3.72914981842041,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
815400,293.2442321777344,297.1499938964844,293.1499938964844,0.0226853732019662,-1037.3226318359375,303.7336730957031,0.5274194478988647,0.050000000745058,0.0459926202893257,293.6912536621094,297.1499938964844,293.1499938964844,0.0081051932647824,-697.7003784179688,297.0417785644531,0.5274194478988647,0.050000000745058,0.0484324432909488,293.2087097167969,297.1499938964844,293.1499938964844,0.2955566346645355,-4279.220703125,304.1640014648437,0.9365240931510924,0.2639138400554657,0.1853571832180023,293.17236328125,297.1499938964844,293.1499938964844,0.3862157166004181,-7118.39990234375,304.147705078125,0.9990000128746032,0.3480036854743957,0.30862757563591,293.2430419921875,297.1499938964844,293.1499938964844,0.0183096174150705,-4866.70068359375,302.5998229980469,0.5274194478988647,0.050000000745058,0.2297426611185073,285.088134765625,291.1499938964844,273.70001220703125,271.65545654296875,285.1351318359375,293.6788024902344,285.0908508300781,1.0,0.2160044461488723,0.9187753200531006,0.9187753200531006,1.0,1.0,-0.9818488955497742,0.4200486242771148,0.5618003010749817,0.1810273379087448,0.0,0.0,1.0,33.1954231262207,49.0,30.446664810180664,-0.0,109.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029164269566536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979376792907,-0.0999902188777923,0.0,0.0,0.0,0.0,3.72914981842041,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
815460,293.2456970214844,297.1499938964844,293.1499938964844,0.0225209109485149,-1035.4764404296875,303.6797790527344,0.5176643133163452,0.050000000745058,0.0460914298892021,293.7018737792969,297.1499938964844,293.1499938964844,0.0078012943267822,-679.6834106445312,296.7318115234375,0.5176643133163452,0.050000000745058,0.0485364980995655,293.2064819335937,297.1499938964844,293.1499938964844,0.293475866317749,-4256.2724609375,304.1627197265625,0.9172784686088562,0.2628726065158844,0.1845808923244476,293.2002868652344,297.1499938964844,293.1499938964844,0.4089089930057525,-7453.62548828125,304.1112060546875,0.9990000128746032,0.3418186604976654,0.3241392970085144,293.2449645996094,297.1499938964844,293.1499938964844,0.0181794986128807,-4856.0546875,302.5464172363281,0.5176643133163452,0.050000000745058,0.2302362471818924,285.109619140625,291.1499938964844,273.7366638183594,271.6829833984375,285.1470947265625,293.6975402832031,285.11187744140625,1.0,0.222320944070816,0.9186105728149414,0.9186105728149414,1.0,1.0,-1.0003376007080078,0.4286344051361084,0.5717031955718994,0.1843181252479553,0.0,0.0,1.0,36.02791976928711,52.0,27.61898422241211,-0.0,118.12364959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102916806936264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980866909027,-0.0999903678894043,0.0,0.0,0.0,0.0,3.7291553020477295,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
