time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815520,293.2456970214844,297.1499938964844,293.1499938964844,0.0225209109485149,-1035.4764404296875,303.6797790527344,0.5176643133163452,0.050000000745058,0.0460914298892021,293.7018737792969,297.1499938964844,293.1499938964844,0.0078012943267822,-679.6834106445312,296.7318115234375,0.5176643133163452,0.050000000745058,0.0485364980995655,293.2064819335937,297.1499938964844,293.1499938964844,0.293475866317749,-4256.2724609375,304.1627197265625,0.9172784686088562,0.2628726065158844,0.1845808923244476,293.2002868652344,297.1499938964844,293.1499938964844,0.4089089930057525,-7453.62548828125,304.1112060546875,0.9990000128746032,0.3418186604976654,0.3241392970085144,293.2449645996094,297.1499938964844,293.1499938964844,0.0181794986128807,-4856.0546875,302.5464172363281,0.5176643133163452,0.050000000745058,0.2302362471818924,285.109619140625,291.1499938964844,273.7366638183594,271.6829833984375,285.1470947265625,293.6975402832031,285.11187744140625,1.0,0.222320944070816,0.9186105728149414,0.9186105728149414,1.0,1.0,-1.0003376007080078,0.4286344051361084,0.5717031955718994,0.1843181252479553,0.0,0.0,1.0,36.02791976928711,52.0,27.61898422241211,-0.0,118.12364959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102916806936264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980866909027,-0.0999903678894043,0.0,0.0,0.0,0.0,3.7291553020477295,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
815580,293.2454528808594,297.1499938964844,293.1499938964844,0.022467290982604,-1035.5677490234375,303.64178466796875,0.5071420669555664,0.050000000745058,0.0462183095514774,293.71044921875,297.1499938964844,293.1499938964844,0.0075739976018667,-665.8963623046875,296.4775390625,0.5071420669555664,0.050000000745058,0.0486701056361198,293.2053527832031,297.1499938964844,293.1499938964844,0.2922245562076568,-4242.61767578125,304.1614074707031,0.8978050351142883,0.2619580924510956,0.184104710817337,293.2221984863281,297.1499938964844,293.1499938964844,0.4040555655956268,-7374.74267578125,304.13067626953125,0.9822766184806824,0.3363842070102691,0.3205170631408691,293.2474670410156,297.1499938964844,293.1499938964844,0.0181086584925651,-4852.92333984375,302.4986877441406,0.5071420669555664,0.050000000745058,0.2308700233697891,285.1206359863281,291.1499938964844,273.7659912109375,271.70513916015625,285.150390625,293.68218994140625,285.12213134765625,1.0,0.2269846498966217,0.918478786945343,0.918478786945343,1.0,1.0,-0.9965634942054749,0.4270089268684387,0.5695545673370361,0.1832871735095977,0.0,0.0,1.0,39.36344146728516,52.0,20.714431762695312,-0.0,122.89836120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170900583267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981984496116,-0.0999904796481132,0.0,0.0,0.0,0.0,3.729159593582153,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
815640,293.2455444335937,297.1499938964844,293.1499938964844,0.0224515087902545,-1035.558349609375,303.6318054199219,0.5048181414604187,0.050000000745058,0.0462497770786285,293.712646484375,297.1499938964844,293.1499938964844,0.0075173252262175,-662.3871459960938,296.41326904296875,0.5048181414604187,0.050000000745058,0.0487032420933246,293.20526123046875,297.1499938964844,293.1499938964844,0.2918600142002105,-4238.57958984375,304.1612243652344,0.8935090899467468,0.2616934478282928,0.1839565187692642,293.2254333496094,297.1499938964844,293.1499938964844,0.4024676084518432,-7350.72900390625,304.1352233886719,0.9774685502052308,0.335395872592926,0.3194549977779388,293.2481384277344,297.1499938964844,293.1499938964844,0.0180899016559124,-4852.03369140625,302.4863586425781,0.5048181414604187,0.050000000745058,0.231027215719223,285.1231994628906,291.1499938964844,273.7733459472656,271.710693359375,285.1539001464844,293.6825561523437,285.1248474121094,1.0,0.2280934900045395,0.918445885181427,0.918445885181427,1.0,1.0,-0.9953437447547911,0.4264836609363556,0.5688600540161133,0.1829556971788406,0.0,0.0,1.0,40.187007904052734,55.0,20.482398986816406,-0.0,124.0094223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029171571135521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998228251934,-0.0999905094504356,0.0,0.0,0.0,0.0,3.729160785675049,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
815700,293.2459411621094,297.1499938964844,293.1499938964844,0.0224041566252708,-1035.374267578125,303.60614013671875,0.4996075332164764,0.050000000745058,0.0463254414498806,293.7181701660156,297.1499938964844,293.1499938964844,0.0073759355582296,-653.4799194335938,296.2518310546875,0.4996075332164764,0.050000000745058,0.0487829186022281,293.2052307128906,297.1499938964844,293.1499938964844,0.2908640801906585,-4227.46484375,304.1610107421875,0.8836159110069275,0.2609969079494476,0.1835492551326751,293.23101806640625,297.1499938964844,293.1499938964844,0.3992454707622528,-7301.49267578125,304.1437072753906,0.96593576669693,0.3333411812782287,0.3173004388809204,293.2498474121094,297.1499938964844,293.1499938964844,0.0180389545857906,-4849.17626953125,302.4554138183594,0.4996075332164764,0.050000000745058,0.2314051687717437,285.130615234375,291.1499938964844,273.7916564941406,271.7245788574219,285.1645202636719,293.6875,285.13262939453125,1.0,0.2307948172092437,0.9183635115623474,0.9183635115623474,1.0,1.0,-0.9929142594337464,0.4254527688026428,0.5674614906311035,0.1822543740272522,0.0,0.0,1.0,42.17277145385742,55.0,21.391366958618164,-0.0,126.78829193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029173284769058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999982953071594,-0.099990576505661,0.0,0.0,0.0,0.0,3.72916316986084,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
815760,293.2464904785156,297.1499938964844,293.1499938964844,0.0223483275622129,-1035.01513671875,303.5797424316406,0.4950174391269684,0.050000000745058,0.0463981330394744,293.7237243652344,297.1499938964844,293.1499938964844,0.0072348420508205,-644.3820190429688,296.0895690917969,0.4950174391269684,0.050000000745058,0.0488594695925712,293.2053527832031,297.1499938964844,293.1499938964844,0.2897908091545105,-4215.416015625,304.16094970703125,0.8746941685676575,0.260272741317749,0.1831105947494506,293.2342224121094,297.1499938964844,293.1499938964844,0.3966279923915863,-7262.01318359375,304.1495666503906,0.95500385761261,0.3316819071769714,0.3156342506408691,293.25146484375,297.1499938964844,293.1499938964844,0.0179840940982103,-4845.66064453125,302.4244689941406,0.4950174391269684,0.050000000745058,0.2317682802677154,285.1392822265625,291.1499938964844,273.8099975585937,271.7384948730469,285.1767883300781,293.6958923339844,285.1415405273437,1.0,0.2334045171737671,0.91824072599411,0.91824072599411,1.0,1.0,-0.99100261926651,0.4246566891670227,0.5663459300994873,0.1816570311784744,0.0,0.0,1.0,44.08525848388672,58.0,23.3092041015625,-0.0,129.55531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029174849390983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983549118042,-0.0999906361103057,0.0,0.0,0.0,0.0,3.729165554046631,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
815820,293.2479553222656,297.1499938964844,293.1499938964844,0.0222196690738201,-1033.9293212890625,303.5255126953125,0.486989825963974,0.050000000745058,0.0465376451611518,293.7348327636719,297.1499938964844,293.1499938964844,0.0069541195407509,-625.6782836914062,295.76239013671875,0.486989825963974,0.050000000745058,0.0490063801407814,293.2057189941406,297.1499938964844,293.1499938964844,0.2875339686870575,-4189.96728515625,304.1610717773437,0.8591198325157166,0.2587961256504059,0.1821961998939514,293.23699951171875,297.1499938964844,293.1499938964844,0.3923061788082123,-7197.9140625,304.15679931640625,0.934787392616272,0.3289819657802582,0.3130616843700409,293.2544250488281,297.1499938964844,293.1499938964844,0.0178673043847084,-4837.29150390625,302.3629150390625,0.486989825963974,0.050000000745058,0.2324651777744293,285.1592712402344,291.1499938964844,273.8466796875,271.76641845703125,285.2034912109375,293.7173156738281,285.16192626953125,1.0,0.2383901625871658,0.9179950952529908,0.9179950952529908,1.0,1.0,-0.98799729347229,0.4234364628791809,0.5645608305931091,0.180631011724472,0.0,0.0,1.0,47.76295852661133,61.0,27.64455795288086,-0.0,135.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029177904129028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984741210937,-0.0999907553195953,0.0,0.0,0.0,0.0,3.729170083999634,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
815880,293.2479553222656,297.1499938964844,293.1499938964844,0.0222196690738201,-1033.9293212890625,303.5255126953125,0.486989825963974,0.050000000745058,0.0465376451611518,293.7348327636719,297.1499938964844,293.1499938964844,0.0069541195407509,-625.6782836914062,295.76239013671875,0.486989825963974,0.050000000745058,0.0490063801407814,293.2057189941406,297.1499938964844,293.1499938964844,0.2875339686870575,-4189.96728515625,304.1610717773437,0.8591198325157166,0.2587961256504059,0.1821961998939514,293.23699951171875,297.1499938964844,293.1499938964844,0.3923061788082123,-7197.9140625,304.15679931640625,0.934787392616272,0.3289819657802582,0.3130616843700409,293.2544250488281,297.1499938964844,293.1499938964844,0.0178673043847084,-4837.29150390625,302.3629150390625,0.486989825963974,0.050000000745058,0.2324651777744293,285.1592712402344,291.1499938964844,273.8466796875,271.76641845703125,285.2034912109375,293.7173156738281,285.16192626953125,1.0,0.2383901625871658,0.9179950952529908,0.9179950952529908,1.0,1.0,-0.98799729347229,0.4234364628791809,0.5645608305931091,0.180631011724472,0.0,0.0,1.0,47.76295852661133,61.0,27.64455795288086,-0.0,135.0106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029177904129028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984741210937,-0.0999907553195953,0.0,0.0,0.0,0.0,3.729170083999634,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
815940,293.2495422363281,297.1499938964844,293.1499938964844,0.0220769327133893,-1032.5093994140625,303.47021484375,0.4797187447547912,0.050000000745058,0.0466720052063465,293.7459411621094,297.1499938964844,293.1499938964844,0.006677015684545,-606.4434814453125,295.4315185546875,0.4797187447547912,0.050000000745058,0.0491478666663169,293.2060852050781,297.1499938964844,293.1499938964844,0.2852136194705963,-4163.71435546875,304.1612548828125,0.845862090587616,0.257314383983612,0.1812685430049896,293.2375183105469,297.1499938964844,293.1499938964844,0.3885042369365692,-7142.5283203125,304.16082763671875,0.916945219039917,0.3266700506210327,0.3109579682350158,293.2569885253906,297.1499938964844,293.1499938964844,0.0177446585148572,-4827.66650390625,302.30181884765625,0.4797187447547912,0.050000000745058,0.2331363260746002,285.1818542480469,291.1499938964844,273.8833312988281,271.79443359375,285.2312927246094,293.7412109375,285.1847839355469,1.0,0.2431124448776245,0.917749524116516,0.917749524116516,1.0,1.0,-0.9854954481124878,0.4224436581134796,0.5630517601966858,0.1797135174274444,0.0,0.0,1.0,51.30913543701172,49.0,31.29893493652344,-0.0,140.3380584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029180735349655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985858798027,-0.0999908670783042,0.0,0.0,0.0,0.0,3.7291743755340576,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
816000,293.2495422363281,297.1499938964844,293.1499938964844,0.0220769327133893,-1032.5093994140625,303.47021484375,0.4797187447547912,0.050000000745058,0.0466720052063465,293.7459411621094,297.1499938964844,293.1499938964844,0.006677015684545,-606.4434814453125,295.4315185546875,0.4797187447547912,0.050000000745058,0.0491478666663169,293.2060852050781,297.1499938964844,293.1499938964844,0.2852136194705963,-4163.71435546875,304.1612548828125,0.845862090587616,0.257314383983612,0.1812685430049896,293.2375183105469,297.1499938964844,293.1499938964844,0.3885042369365692,-7142.5283203125,304.16082763671875,0.916945219039917,0.3266700506210327,0.3109579682350158,293.2569885253906,297.1499938964844,293.1499938964844,0.0177446585148572,-4827.66650390625,302.30181884765625,0.4797187447547912,0.050000000745058,0.2331363260746002,285.1818542480469,291.1499938964844,273.8833312988281,271.79443359375,285.2312927246094,293.7412109375,285.1847839355469,1.0,0.2431124448776245,0.917749524116516,0.917749524116516,1.0,1.0,-0.9854954481124878,0.4224436581134796,0.5630517601966858,0.1797135174274444,0.0,0.0,1.0,51.30913543701172,49.0,31.29893493652344,-0.0,140.3380584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029180735349655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985858798027,-0.0999908670783042,0.0,0.0,0.0,0.0,3.7291743755340576,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
816060,293.2516784667969,297.1499938964844,293.1499938964844,0.0217729695141315,-1027.7293701171875,303.4124755859375,0.4800581336021423,0.050000000745058,0.046665720641613,293.7569274902344,297.1499938964844,293.1499938964844,0.006381869316101,-585.030029296875,295.0968933105469,0.4800581336021423,0.050000000745058,0.0491412505507469,293.2062072753906,297.1499938964844,293.1499938964844,0.2826999425888061,-4135.1494140625,304.16168212890625,0.8448566794395447,0.2558641731739044,0.1802446246147155,293.2370910644531,297.1499938964844,293.1499938964844,0.3847002387046814,-7087.62158203125,304.1635131835937,0.9153060913085938,0.3245402574539184,0.3089076578617096,293.2591247558594,297.1499938964844,293.1499938964844,0.0175176709890365,-4803.39013671875,302.24151611328125,0.4800581336021423,0.050000000745058,0.2331049442291259,285.20556640625,291.1499938964844,273.9200134277344,271.82257080078125,285.2543640136719,293.756103515625,285.2083740234375,1.0,0.2419245094060897,0.9176162481307985,0.9176162481307985,1.0,1.0,-0.98175311088562,0.4208884239196777,0.5608647465705872,0.178557202219963,0.0,0.0,1.0,51.09194564819336,37.0,32.120826721191406,-0.0,139.03224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029183343052864,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998690187931,-0.0999909713864326,0.0,0.0,0.0,0.0,3.7291781902313232,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
816120,293.2516784667969,297.1499938964844,293.1499938964844,0.0217729695141315,-1027.7293701171875,303.4124755859375,0.4800581336021423,0.050000000745058,0.046665720641613,293.7569274902344,297.1499938964844,293.1499938964844,0.006381869316101,-585.030029296875,295.0968933105469,0.4800581336021423,0.050000000745058,0.0491412505507469,293.2062072753906,297.1499938964844,293.1499938964844,0.2826999425888061,-4135.1494140625,304.16168212890625,0.8448566794395447,0.2558641731739044,0.1802446246147155,293.2370910644531,297.1499938964844,293.1499938964844,0.3847002387046814,-7087.62158203125,304.1635131835937,0.9153060913085938,0.3245402574539184,0.3089076578617096,293.2591247558594,297.1499938964844,293.1499938964844,0.0175176709890365,-4803.39013671875,302.24151611328125,0.4800581336021423,0.050000000745058,0.2331049442291259,285.20556640625,291.1499938964844,273.9200134277344,271.82257080078125,285.2543640136719,293.756103515625,285.2083740234375,1.0,0.2419245094060897,0.9176162481307985,0.9176162481307985,1.0,1.0,-0.98175311088562,0.4208884239196777,0.5608647465705872,0.178557202219963,0.0,0.0,1.0,51.09194564819336,37.0,32.120826721191406,-0.0,139.03224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029183343052864,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998690187931,-0.0999909713864326,0.0,0.0,0.0,0.0,3.7291781902313232,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
816180,293.25469970703125,297.1499938964844,293.1499938964844,0.0213438551872968,-1020.2826538085938,303.3502197265625,0.486609935760498,0.050000000745058,0.0465446189045906,293.76776123046875,297.1499938964844,293.1499938964844,0.0060765496455132,-562.0079956054688,294.7576599121094,0.486609935760498,0.050000000745058,0.0490137226879596,293.2059936523437,297.1499938964844,293.1499938964844,0.2801286280155182,-4105.90185546875,304.1620788574219,0.8537954092025757,0.2544823586940765,0.1791757494211197,293.2360534667969,297.1499938964844,293.1499938964844,0.3809115290641784,-7033.26611328125,304.1653137207031,0.9267219305038452,0.3225409686565399,0.3068689405918121,293.2608642578125,297.1499938964844,293.1499938964844,0.0172143168747425,-4767.94580078125,302.18194580078125,0.486609935760498,0.050000000745058,0.2325000017881393,285.22784423828125,291.1499938964844,273.9566650390625,271.8507385253906,285.2757568359375,293.7669372558594,285.2306213378906,1.0,0.2365582287311554,0.9174829125404358,0.9174829125404358,1.0,1.0,-0.9769991636276244,0.4188753366470337,0.5581238269805908,0.1771965473890304,0.0,0.0,1.0,47.80227279663086,25.0,31.3157901763916,-0.0,132.37509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029185801744461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987870454788,-0.0999910682439804,0.0,0.0,0.0,0.0,3.7291817665100098,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816240,293.25469970703125,297.1499938964844,293.1499938964844,0.0213438551872968,-1020.2826538085938,303.3502197265625,0.486609935760498,0.050000000745058,0.0465446189045906,293.76776123046875,297.1499938964844,293.1499938964844,0.0060765496455132,-562.0079956054688,294.7576599121094,0.486609935760498,0.050000000745058,0.0490137226879596,293.2059936523437,297.1499938964844,293.1499938964844,0.2801286280155182,-4105.90185546875,304.1620788574219,0.8537954092025757,0.2544823586940765,0.1791757494211197,293.2360534667969,297.1499938964844,293.1499938964844,0.3809115290641784,-7033.26611328125,304.1653137207031,0.9267219305038452,0.3225409686565399,0.3068689405918121,293.2608642578125,297.1499938964844,293.1499938964844,0.0172143168747425,-4767.94580078125,302.18194580078125,0.486609935760498,0.050000000745058,0.2325000017881393,285.22784423828125,291.1499938964844,273.9566650390625,271.8507385253906,285.2757568359375,293.7669372558594,285.2306213378906,1.0,0.2365582287311554,0.9174829125404358,0.9174829125404358,1.0,1.0,-0.9769991636276244,0.4188753366470337,0.5581238269805908,0.1771965473890304,0.0,0.0,1.0,47.80227279663086,25.0,31.3157901763916,-0.0,132.37509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029185801744461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987870454788,-0.0999910682439804,0.0,0.0,0.0,0.0,3.7291817665100098,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816300,293.2561950683594,297.1499938964844,293.1499938964844,0.0211013797670602,-1015.879150390625,303.31854248046875,0.4917539954185486,0.050000000745058,0.0464532300829887,293.7730712890625,297.1499938964844,293.1499938964844,0.0059228274039924,-550.0942993164062,294.5865173339844,0.4917539954185486,0.050000000745058,0.0489174909889698,293.2057800292969,297.1499938964844,293.1499938964844,0.278834730386734,-4091.1708984375,304.1622314453125,0.8617472648620605,0.2538162469863891,0.1786350011825561,293.2353820800781,297.1499938964844,293.1499938964844,0.3790221810340881,-7006.22802734375,304.1659545898437,0.93685382604599,0.3215799629688263,0.3058561384677887,293.2615661621094,297.1499938964844,293.1499938964844,0.0170440338551998,-4747.2275390625,302.1524353027344,0.4917539954185486,0.050000000745058,0.2320435047149658,285.2388610839844,291.1499938964844,273.9750061035156,271.8648681640625,285.2865295410156,293.77227783203125,285.2416076660156,1.0,0.2326221764087677,0.9174162745475768,0.9174162745475768,1.0,1.0,-0.9743614792823792,0.4177506864070892,0.5566107630729675,0.1764650493860244,0.0,0.0,1.0,45.3325424194336,25.0,31.0319881439209,-0.0,127.63936614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029186993837356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988317489624,-0.0999911129474639,0.0,0.0,0.0,0.0,3.729183435440064,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816360,293.25762939453125,297.1499938964844,293.1499938964844,0.0208471808582544,-1011.1453857421876,303.286865234375,0.4982764720916748,0.050000000745058,0.0463460609316825,293.7783508300781,297.1499938964844,293.1499938964844,0.0057692970149219,-537.98681640625,294.4144287109375,0.4982764720916748,0.050000000745058,0.0488046333193779,293.2055053710937,297.1499938964844,293.1499938964844,0.2775405645370483,-4076.4267578125,304.162353515625,0.8722707629203796,0.2531651556491852,0.1780928522348404,293.23468017578125,297.1499938964844,293.1499938964844,0.3771391212940216,-6979.306640625,304.1664733886719,0.9497279524803162,0.3206409513950348,0.3048486113548279,293.26220703125,297.1499938964844,293.1499938964844,0.0168653987348079,-4725.01171875,302.1231384277344,0.4982764720916748,0.050000000745058,0.2315081655979156,285.24981689453125,291.1499938964844,273.99334716796875,271.8790283203125,285.2973327636719,293.7775573730469,285.2525634765625,1.0,0.2279793918132782,0.9173630475997924,0.9173630475997924,1.0,1.0,-0.971595048904419,0.4165681898593902,0.5550268292427063,0.1757094413042068,0.0,0.0,1.0,42.44062042236328,25.0,30.809925079345703,-0.0,122.20020294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102918803691864,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999988690018653,-0.0999911502003669,0.0,0.0,0.0,0.0,3.729185104370117,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816420,293.2596130371094,297.1499938964844,293.1499938964844,0.020428666844964,-1003.2640380859376,303.2256774902344,0.5089221596717834,0.050000000745058,0.0461952872574329,293.7887878417969,297.1499938964844,293.1499938964844,0.005477659869939,-514.466796875,294.06719970703125,0.5089221596717834,0.050000000745058,0.0486458614468574,293.2054443359375,297.1499938964844,293.1499938964844,0.2750189900398254,-4047.6875,304.1624450683594,0.8888464570045471,0.2517736256122589,0.1770390123128891,293.233154296875,297.1499938964844,293.1499938964844,0.3735435605049133,-6928.04638671875,304.1669616699219,0.9682125449180604,0.3188040256500244,0.3029486536979675,293.2633056640625,297.1499938964844,293.1499938964844,0.0165603905916214,-4687.23388671875,302.0646057128906,0.5089221596717834,0.050000000745058,0.2307550311088562,285.27154541015625,291.1499938964844,274.0299987792969,271.9073486328125,285.31854248046875,293.7879943847656,285.2742614746094,1.0,0.2215294539928436,0.9172565340995787,0.9172565340995787,1.0,1.0,-0.9667738676071168,0.4145247042179107,0.5522491335868835,0.1743507236242294,0.0,0.0,1.0,38.35997009277344,25.0,30.347599029541016,-0.0,114.36998748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190123081207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989509582519,-0.0999912321567535,0.0,0.0,0.0,0.0,3.7291882038116455,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816480,293.2596130371094,297.1499938964844,293.1499938964844,0.020428666844964,-1003.2640380859376,303.2256774902344,0.5089221596717834,0.050000000745058,0.0461952872574329,293.7887878417969,297.1499938964844,293.1499938964844,0.005477659869939,-514.466796875,294.06719970703125,0.5089221596717834,0.050000000745058,0.0486458614468574,293.2054443359375,297.1499938964844,293.1499938964844,0.2750189900398254,-4047.6875,304.1624450683594,0.8888464570045471,0.2517736256122589,0.1770390123128891,293.233154296875,297.1499938964844,293.1499938964844,0.3735435605049133,-6928.04638671875,304.1669616699219,0.9682125449180604,0.3188040256500244,0.3029486536979675,293.2633056640625,297.1499938964844,293.1499938964844,0.0165603905916214,-4687.23388671875,302.0646057128906,0.5089221596717834,0.050000000745058,0.2307550311088562,285.27154541015625,291.1499938964844,274.0299987792969,271.9073486328125,285.31854248046875,293.7879943847656,285.2742614746094,1.0,0.2215294539928436,0.9172565340995787,0.9172565340995787,1.0,1.0,-0.9667738676071168,0.4145247042179107,0.5522491335868835,0.1743507236242294,0.0,0.0,1.0,38.35997009277344,25.0,30.347599029541016,-0.0,114.36998748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029190123081207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989509582519,-0.0999912321567535,0.0,0.0,0.0,0.0,3.7291882038116455,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
816540,293.2601928710937,297.1499938964844,293.1499938964844,0.0198190864175558,-998.2619018554688,303.16973876953125,0.5181437134742737,0.050000000745058,0.0460863970220088,293.79913330078125,297.1499938964844,293.1499938964844,0.0051986328326165,-491.3087463378906,293.7158203125,0.5181437134742737,0.050000000745058,0.0485311932861804,293.206298828125,297.1499938964844,293.1499938964844,0.272308737039566,-4016.664306640625,304.1628112792969,0.90202534198761,0.2501956522464752,0.1758774071931839,293.231689453125,297.1499938964844,293.1499938964844,0.3700733184814453,-6878.6015625,304.1670837402344,0.9814030528068542,0.3169952929019928,0.3011249005794525,293.26434326171875,297.1499938964844,293.1499938964844,0.0162914842367172,-4653.84228515625,302.005859375,0.5181437134742737,0.050000000745058,0.2302110940217971,285.29296875,291.1499938964844,274.0666809082031,271.93572998046875,285.3396301269531,293.79833984375,285.2956848144531,1.0,0.2164874225854873,0.9171500205993652,0.9171500205993652,1.0,1.0,-0.9622694253921508,0.4126203656196594,0.5496490597724915,0.1730730384588241,0.0,0.0,1.0,35.400028228759766,25.0,29.9431266784668,-0.0,108.5173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192060232162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990329146385,-0.0999913141131401,0.0,0.0,0.0,0.0,3.7291910648345934,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816600,293.2601928710937,297.1499938964844,293.1499938964844,0.0198190864175558,-998.2619018554688,303.16973876953125,0.5181437134742737,0.050000000745058,0.0460863970220088,293.79913330078125,297.1499938964844,293.1499938964844,0.0051986328326165,-491.3087463378906,293.7158203125,0.5181437134742737,0.050000000745058,0.0485311932861804,293.206298828125,297.1499938964844,293.1499938964844,0.272308737039566,-4016.664306640625,304.1628112792969,0.90202534198761,0.2501956522464752,0.1758774071931839,293.231689453125,297.1499938964844,293.1499938964844,0.3700733184814453,-6878.6015625,304.1670837402344,0.9814030528068542,0.3169952929019928,0.3011249005794525,293.26434326171875,297.1499938964844,293.1499938964844,0.0162914842367172,-4653.84228515625,302.005859375,0.5181437134742737,0.050000000745058,0.2302110940217971,285.29296875,291.1499938964844,274.0666809082031,271.93572998046875,285.3396301269531,293.79833984375,285.2956848144531,1.0,0.2164874225854873,0.9171500205993652,0.9171500205993652,1.0,1.0,-0.9622694253921508,0.4126203656196594,0.5496490597724915,0.1730730384588241,0.0,0.0,1.0,35.400028228759766,25.0,29.9431266784668,-0.0,108.5173568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029192060232162,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990329146385,-0.0999913141131401,0.0,0.0,0.0,0.0,3.7291910648345934,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816660,293.2601318359375,297.1499938964844,293.1499938964844,0.0195806194096803,-990.6704711914062,303.1152648925781,0.5261250734329224,0.050000000745058,0.0460050180554389,293.80938720703125,297.1499938964844,293.1499938964844,0.0049287169240415,-468.3046875,293.3602600097656,0.5261250734329224,0.050000000745058,0.0484454967081546,293.2073059082031,297.1499938964844,293.1499938964844,0.2695508897304535,-3985.035888671875,304.16314697265625,0.913037121295929,0.2485667169094085,0.1746852844953537,293.23028564453125,297.1499938964844,293.1499938964844,0.3666913509368896,-6830.37353515625,304.1670227050781,0.9908851981163024,0.3152061998844147,0.2993499934673309,293.2653503417969,297.1499938964844,293.1499938964844,0.0160465482622385,-4623.2783203125,301.9467468261719,0.5261250734329224,0.050000000745058,0.2298045754432678,285.3141784667969,291.1499938964844,274.10333251953125,271.964111328125,285.360595703125,293.80859375,285.3168640136719,1.0,0.2125184088945388,0.9170613288879396,0.9170613288879396,1.0,1.0,-0.9580198526382446,0.4108273684978485,0.5471924543380737,0.1718644350767135,0.0,0.0,1.0,33.17694091796875,25.0,29.630874633789062,-0.0,103.97150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193922877311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990999698638,-0.0999913811683654,0.0,0.0,0.0,0.0,3.729193925857544,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816720,293.2601318359375,297.1499938964844,293.1499938964844,0.0195806194096803,-990.6704711914062,303.1152648925781,0.5261250734329224,0.050000000745058,0.0460050180554389,293.80938720703125,297.1499938964844,293.1499938964844,0.0049287169240415,-468.3046875,293.3602600097656,0.5261250734329224,0.050000000745058,0.0484454967081546,293.2073059082031,297.1499938964844,293.1499938964844,0.2695508897304535,-3985.035888671875,304.16314697265625,0.913037121295929,0.2485667169094085,0.1746852844953537,293.23028564453125,297.1499938964844,293.1499938964844,0.3666913509368896,-6830.37353515625,304.1670227050781,0.9908851981163024,0.3152061998844147,0.2993499934673309,293.2653503417969,297.1499938964844,293.1499938964844,0.0160465482622385,-4623.2783203125,301.9467468261719,0.5261250734329224,0.050000000745058,0.2298045754432678,285.3141784667969,291.1499938964844,274.10333251953125,271.964111328125,285.360595703125,293.80859375,285.3168640136719,1.0,0.2125184088945388,0.9170613288879396,0.9170613288879396,1.0,1.0,-0.9580198526382446,0.4108273684978485,0.5471924543380737,0.1718644350767135,0.0,0.0,1.0,33.17694091796875,25.0,29.630874633789062,-0.0,103.97150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193922877311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990999698638,-0.0999913811683654,0.0,0.0,0.0,0.0,3.729193925857544,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816780,293.2598571777344,297.1499938964844,293.1499938964844,0.0194255653768777,-985.2122802734376,303.0619201660156,0.5328541398048401,0.050000000745058,0.0459437854588031,293.819580078125,297.1499938964844,293.1499938964844,0.0046656830236315,-445.3378601074219,293.00048828125,0.5328541398048401,0.050000000745058,0.0483810193836689,293.2082824707031,297.1499938964844,293.1499938964844,0.2667984068393707,-3953.417724609375,304.163330078125,0.9221415519714355,0.246914803981781,0.1734905838966369,293.22900390625,297.1499938964844,293.1499938964844,0.3633826971054077,-6783.11865234375,304.1668701171875,0.9976364970207214,0.3134345710277557,0.2976129055023193,293.266357421875,297.1499938964844,293.1499938964844,0.0158192552626132,-4594.73486328125,301.88720703125,0.5328541398048401,0.050000000745058,0.2294987291097641,285.3352355957031,291.1499938964844,274.1400146484375,271.9925537109375,285.3815612792969,293.8187866210937,285.3379211425781,1.0,0.2093691527843475,0.9169725775718688,0.9169725775718688,1.0,1.0,-0.9539828300476074,0.4091250598430633,0.5448577404022217,0.1707175821065902,0.0,0.0,1.0,31.49399757385254,25.0,29.40764808654785,-0.0,100.38445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029195562005043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991670250892,-0.0999914482235908,0.0,0.0,0.0,0.0,3.729196310043335,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816840,293.2598571777344,297.1499938964844,293.1499938964844,0.0194255653768777,-985.2122802734376,303.0619201660156,0.5328541398048401,0.050000000745058,0.0459437854588031,293.819580078125,297.1499938964844,293.1499938964844,0.0046656830236315,-445.3378601074219,293.00048828125,0.5328541398048401,0.050000000745058,0.0483810193836689,293.2082824707031,297.1499938964844,293.1499938964844,0.2667984068393707,-3953.417724609375,304.163330078125,0.9221415519714355,0.246914803981781,0.1734905838966369,293.22900390625,297.1499938964844,293.1499938964844,0.3633826971054077,-6783.11865234375,304.1668701171875,0.9976364970207214,0.3134345710277557,0.2976129055023193,293.266357421875,297.1499938964844,293.1499938964844,0.0158192552626132,-4594.73486328125,301.88720703125,0.5328541398048401,0.050000000745058,0.2294987291097641,285.3352355957031,291.1499938964844,274.1400146484375,271.9925537109375,285.3815612792969,293.8187866210937,285.3379211425781,1.0,0.2093691527843475,0.9169725775718688,0.9169725775718688,1.0,1.0,-0.9539828300476074,0.4091250598430633,0.5448577404022217,0.1707175821065902,0.0,0.0,1.0,31.49399757385254,25.0,29.40764808654785,-0.0,100.38445281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029195562005043,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991670250892,-0.0999914482235908,0.0,0.0,0.0,0.0,3.729196310043335,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816900,293.2596740722656,297.1499938964844,293.1499938964844,0.0193397477269172,-982.6862182617188,303.0356140136719,0.535567045211792,0.050000000745058,0.0459207221865654,293.8246459960937,297.1499938964844,293.1499938964844,0.0045364201068878,-433.86126708984375,292.819091796875,0.535567045211792,0.050000000745058,0.0483567304909229,293.20880126953125,297.1499938964844,293.1499938964844,0.2654255032539367,-3937.623779296875,304.1634216308594,0.9255419373512268,0.2460775673389434,0.172893151640892,293.22821044921875,297.1499938964844,293.1499938964844,0.3609803020954132,-6747.8896484375,304.168212890625,0.9990000128746032,0.3125912249088287,0.2962041199207306,293.2668762207031,297.1499938964844,293.1499938964844,0.0157119818031787,-4581.20849609375,301.8573303222656,0.535567045211792,0.050000000745058,0.2293835133314132,285.34576416015625,291.1499938964844,274.1583251953125,272.0067749023437,285.39227294921875,293.8238525390625,285.34844970703125,1.0,0.2080292254686355,0.916928231716156,0.916928231716156,1.0,1.0,-0.9513927698135376,0.4080127477645874,0.5433800220489502,0.1700375974178314,0.0,0.0,1.0,30.847938537597656,25.0,29.39285087585449,-0.0,98.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029196381568908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991968274116,-0.0999914780259132,0.0,0.0,0.0,0.0,3.729197502136232,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
816960,293.2594299316406,297.1499938964844,293.1499938964844,0.0192191209644079,-980.2930297851562,303.0096130371094,0.537651777267456,0.050000000745058,0.0459035746753215,293.8297119140625,297.1499938964844,293.1499938964844,0.0044085588306188,-422.3908386230469,292.63671875,0.537651777267456,0.050000000745058,0.0483386740088462,293.20947265625,297.1499938964844,293.1499938964844,0.264031320810318,-3921.55615234375,304.1635131835937,0.927814483642578,0.245198518037796,0.1722836345434188,293.22637939453125,297.1499938964844,293.1499938964844,0.3571473062038421,-6691.34716796875,304.1718444824219,0.9990000128746032,0.3119584321975708,0.2938334345817566,293.267333984375,297.1499938964844,293.1499938964844,0.0156095400452613,-4568.2646484375,301.8274230957031,0.537651777267456,0.050000000745058,0.2292978465557098,285.3563537597656,291.1499938964844,274.1766662597656,272.0210266113281,285.40350341796875,293.82891845703125,285.3591003417969,1.0,0.2067936807870865,0.9168886542320251,0.9168886542320251,1.0,1.0,-0.9476613998413086,0.4063887894153595,0.5412725806236267,0.1691191047430038,0.0,0.0,1.0,30.34726333618164,25.0,29.582225799560547,-0.0,97.22398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.05731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197126626968,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999226629734,-0.0999915078282356,0.0,0.0,0.0,0.0,3.729198694229126,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
817020,293.2589111328125,297.1499938964844,293.1499938964844,0.018968753516674,-975.65576171875,302.9581604003906,0.5411390662193298,0.050000000745058,0.045875921845436,293.8397216796875,297.1499938964844,293.1499938964844,0.0041555166244506,-399.3633728027344,292.2694091796875,0.5411390662193298,0.050000000745058,0.0483095571398735,293.21173095703125,297.1499938964844,293.1499938964844,0.2610241770744324,-3886.755615234375,304.1640319824219,0.9308785796165466,0.2432372123003006,0.1709447503089904,293.2196655273437,297.1499938964844,293.1499938964844,0.3494379818439483,-6577.98779296875,304.1772766113281,0.9990000128746032,0.3113772273063659,0.2891037166118622,293.2681884765625,297.1499938964844,293.1499938964844,0.0154123147949576,-4543.083984375,301.7679138183594,0.5411390662193298,0.050000000745058,0.229159727692604,285.3778381347656,291.1499938964844,274.2133483886719,272.0494689941406,285.4259338378906,293.83892822265625,285.380615234375,1.0,0.2045951336622238,0.9168094992637634,0.9168094992637634,1.0,1.0,-0.9401413202285768,0.4031164050102234,0.5370249152183533,0.1672766953706741,0.0,0.0,1.0,29.52291488647461,25.0,30.00043296813965,-0.0,94.3772201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198542237281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992787837982,-0.0999915599822998,0.0,0.0,0.0,0.0,3.729200839996338,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817080,293.2589111328125,297.1499938964844,293.1499938964844,0.018968753516674,-975.65576171875,302.9581604003906,0.5411390662193298,0.050000000745058,0.045875921845436,293.8397216796875,297.1499938964844,293.1499938964844,0.0041555166244506,-399.3633728027344,292.2694091796875,0.5411390662193298,0.050000000745058,0.0483095571398735,293.21173095703125,297.1499938964844,293.1499938964844,0.2610241770744324,-3886.755615234375,304.1640319824219,0.9308785796165466,0.2432372123003006,0.1709447503089904,293.2196655273437,297.1499938964844,293.1499938964844,0.3494379818439483,-6577.98779296875,304.1772766113281,0.9990000128746032,0.3113772273063659,0.2891037166118622,293.2681884765625,297.1499938964844,293.1499938964844,0.0154123147949576,-4543.083984375,301.7679138183594,0.5411390662193298,0.050000000745058,0.229159727692604,285.3778381347656,291.1499938964844,274.2133483886719,272.0494689941406,285.4259338378906,293.83892822265625,285.380615234375,1.0,0.2045951336622238,0.9168094992637634,0.9168094992637634,1.0,1.0,-0.9401413202285768,0.4031164050102234,0.5370249152183533,0.1672766953706741,0.0,0.0,1.0,29.52291488647461,25.0,30.00043296813965,-0.0,94.3772201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029198542237281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992787837982,-0.0999915599822998,0.0,0.0,0.0,0.0,3.729200839996338,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817140,293.2582397460937,297.1499938964844,293.1499938964844,0.0187403354793787,-971.1903076171876,302.90771484375,0.5440845489501953,0.050000000745058,0.0458534993231296,293.8496398925781,297.1499938964844,293.1499938964844,0.0039052048232406,-376.1990661621094,291.8985290527344,0.5440845489501953,0.050000000745058,0.0482859425246715,293.2146911621094,297.1499938964844,293.1499938964844,0.257732093334198,-3848.5029296875,304.1648254394531,0.9326199889183044,0.2410757541656494,0.1694493442773819,293.2112121582031,297.1499938964844,293.1499938964844,0.3428793549537658,-6482.3232421875,304.1790466308594,0.9990000128746032,0.3113274872303009,0.2852004468441009,293.2688293457031,297.1499938964844,293.1499938964844,0.0152230709791183,-4518.55615234375,301.7089538574219,0.5440845489501953,0.050000000745058,0.2290477156639099,285.3994140625,291.1499938964844,274.25,272.0779113769531,285.4480895996094,293.8488464355469,285.4022521972656,1.0,0.2027249485254287,0.9167302846908568,0.9167302846908568,1.0,1.0,-0.933471977710724,0.4002213776111603,0.5332505702972412,0.1656339317560196,0.0,0.0,1.0,28.848041534423828,25.0,30.17489624023437,-0.0,91.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199883341789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993309378624,-0.0999916121363639,0.0,0.0,0.0,0.0,3.72920274734497,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817200,293.2582397460937,297.1499938964844,293.1499938964844,0.0187403354793787,-971.1903076171876,302.90771484375,0.5440845489501953,0.050000000745058,0.0458534993231296,293.8496398925781,297.1499938964844,293.1499938964844,0.0039052048232406,-376.1990661621094,291.8985290527344,0.5440845489501953,0.050000000745058,0.0482859425246715,293.2146911621094,297.1499938964844,293.1499938964844,0.257732093334198,-3848.5029296875,304.1648254394531,0.9326199889183044,0.2410757541656494,0.1694493442773819,293.2112121582031,297.1499938964844,293.1499938964844,0.3428793549537658,-6482.3232421875,304.1790466308594,0.9990000128746032,0.3113274872303009,0.2852004468441009,293.2688293457031,297.1499938964844,293.1499938964844,0.0152230709791183,-4518.55615234375,301.7089538574219,0.5440845489501953,0.050000000745058,0.2290477156639099,285.3994140625,291.1499938964844,274.25,272.0779113769531,285.4480895996094,293.8488464355469,285.4022521972656,1.0,0.2027249485254287,0.9167302846908568,0.9167302846908568,1.0,1.0,-0.933471977710724,0.4002213776111603,0.5332505702972412,0.1656339317560196,0.0,0.0,1.0,28.848041534423828,25.0,30.17489624023437,-0.0,91.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199883341789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993309378624,-0.0999916121363639,0.0,0.0,0.0,0.0,3.72920274734497,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817260,293.2574157714844,297.1499938964844,293.1499938964844,0.0185231287032365,-966.8805541992188,302.8583679199219,0.5466104745864868,0.050000000745058,0.0458348989486694,293.8593444824219,297.1499938964844,293.1499938964844,0.0036568148061633,-352.887939453125,291.5242614746094,0.5466104745864868,0.050000000745058,0.0482663549482822,293.2160339355469,297.1499938964844,293.1499938964844,0.2545646429061889,-3811.70947265625,304.1651306152344,0.933737814426422,0.2391548007726669,0.1680188626050949,293.2039794921875,297.1499938964844,293.1499938964844,0.3372315764427185,-6400.3349609375,304.1787414550781,0.9990000128746032,0.3112473487854004,0.2819201052188873,293.2693176269531,297.1499938964844,293.1499938964844,0.015040504746139,-4494.5537109375,301.6503295898437,0.5466104745864868,0.050000000745058,0.2289548069238662,285.4209289550781,291.1499938964844,274.2856140136719,272.1054382324219,285.4692077636719,293.85858154296875,285.4237365722656,1.0,0.2011268138885498,0.9167004823684692,0.9167004823684692,1.0,1.0,-0.9276602864265442,0.3977203369140625,0.5299399495124817,0.164159670472145,0.0,0.0,1.0,28.28447914123535,25.0,29.94857406616211,-0.0,89.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201075434684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993830919265,-0.0999916642904281,0.0,0.0,0.0,0.0,3.729204654693604,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
