time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817320,293.2574157714844,297.1499938964844,293.1499938964844,0.0185231287032365,-966.8805541992188,302.8583679199219,0.5466104745864868,0.050000000745058,0.0458348989486694,293.8593444824219,297.1499938964844,293.1499938964844,0.0036568148061633,-352.887939453125,291.5242614746094,0.5466104745864868,0.050000000745058,0.0482663549482822,293.2160339355469,297.1499938964844,293.1499938964844,0.2545646429061889,-3811.70947265625,304.1651306152344,0.933737814426422,0.2391548007726669,0.1680188626050949,293.2039794921875,297.1499938964844,293.1499938964844,0.3372315764427185,-6400.3349609375,304.1787414550781,0.9990000128746032,0.3112473487854004,0.2819201052188873,293.2693176269531,297.1499938964844,293.1499938964844,0.015040504746139,-4494.5537109375,301.6503295898437,0.5466104745864868,0.050000000745058,0.2289548069238662,285.4209289550781,291.1499938964844,274.2856140136719,272.1054382324219,285.4692077636719,293.85858154296875,285.4237365722656,1.0,0.2011268138885498,0.9167004823684692,0.9167004823684692,1.0,1.0,-0.9276602864265442,0.3977203369140625,0.5299399495124817,0.164159670472145,0.0,0.0,1.0,28.28447914123535,25.0,29.94857406616211,-0.0,89.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201075434684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993830919265,-0.0999916642904281,0.0,0.0,0.0,0.0,3.729204654693604,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817380,293.25640869140625,297.1499938964844,293.1499938964844,0.0183166842907667,-962.7345581054688,302.8101806640625,0.5488088726997375,0.050000000745058,0.0458191521465778,293.868896484375,297.1499938964844,293.1499938964844,0.0034098022151738,-329.4457092285156,291.1463317871094,0.5488088726997375,0.050000000745058,0.0482497736811637,293.2158508300781,297.1499938964844,293.1499938964844,0.2518849372863769,-3780.6689453125,304.16455078125,0.9348116517066956,0.2375226318836212,0.1668407171964645,293.1989440917969,297.1499938964844,293.1499938964844,0.3322993516921997,-6328.88671875,304.1773681640625,0.9990000128746032,0.3109067678451538,0.2791027724742889,293.2697448730469,297.1499938964844,293.1499938964844,0.0148638458922505,-4471.0595703125,301.5918884277344,0.5488088726997375,0.050000000745058,0.2288761585950851,285.4418029785156,291.1499938964844,274.3191833496094,272.1311340332031,285.48858642578125,293.8681335449219,285.44451904296875,1.0,0.1997634470462799,0.9166706204414368,0.9166706204414368,1.0,1.0,-0.9227314591407776,0.3956329822540283,0.5270984768867493,0.1628289967775344,0.0,0.0,1.0,27.805984497070312,25.0,29.05109405517578,-0.0,88.23694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920226752758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994277954101,-0.0999917089939117,0.0,0.0,0.0,0.0,3.729206323623657,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817440,293.25640869140625,297.1499938964844,293.1499938964844,0.0183166842907667,-962.7345581054688,302.8101806640625,0.5488088726997375,0.050000000745058,0.0458191521465778,293.868896484375,297.1499938964844,293.1499938964844,0.0034098022151738,-329.4457092285156,291.1463317871094,0.5488088726997375,0.050000000745058,0.0482497736811637,293.2158508300781,297.1499938964844,293.1499938964844,0.2518849372863769,-3780.6689453125,304.16455078125,0.9348116517066956,0.2375226318836212,0.1668407171964645,293.1989440917969,297.1499938964844,293.1499938964844,0.3322993516921997,-6328.88671875,304.1773681640625,0.9990000128746032,0.3109067678451538,0.2791027724742889,293.2697448730469,297.1499938964844,293.1499938964844,0.0148638458922505,-4471.0595703125,301.5918884277344,0.5488088726997375,0.050000000745058,0.2288761585950851,285.4418029785156,291.1499938964844,274.3191833496094,272.1311340332031,285.48858642578125,293.8681335449219,285.44451904296875,1.0,0.1997634470462799,0.9166706204414368,0.9166706204414368,1.0,1.0,-0.9227314591407776,0.3956329822540283,0.5270984768867493,0.1628289967775344,0.0,0.0,1.0,27.805984497070312,25.0,29.05109405517578,-0.0,88.23694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920226752758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994277954101,-0.0999917089939117,0.0,0.0,0.0,0.0,3.729206323623657,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817500,293.255859375,297.1499938964844,293.1499938964844,0.0182174108922481,-960.7263793945312,302.7864990234375,0.54977947473526,0.050000000745058,0.045812327414751,293.8736267089844,297.1499938964844,293.1499938964844,0.0032863833475857,-317.6542663574219,290.9556884765625,0.54977947473526,0.050000000745058,0.048242587596178,293.21563720703125,297.1499938964844,293.1499938964844,0.2506095468997955,-3765.872314453125,304.16424560546875,0.9351847767829896,0.2367293238639831,0.1662796288728714,293.1969909667969,297.1499938964844,293.1499938964844,0.3301052749156952,-6297.15380859375,304.1763916015625,0.9990000128746032,0.3106730580329895,0.2778666317462921,293.2699584960937,297.1499938964844,293.1499938964844,0.0147774722427129,-4459.49267578125,301.5625915527344,0.54977947473526,0.050000000745058,0.2288420647382736,285.4518737792969,291.1499938964844,274.3352355957031,272.14337158203125,285.4977111816406,293.87286376953125,285.4545288085937,1.0,0.1991592049598693,0.9166557192802428,0.9166557192802428,1.0,1.0,-0.920516550540924,0.3947064280509949,0.5258101224899292,0.1622036248445511,0.0,0.0,1.0,27.59715843200684,25.0,28.44377326965332,-0.0,87.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202789068222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994501471519,-0.0999917313456535,0.0,0.0,0.0,0.0,3.7292070388793945,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817560,293.2552795410156,297.1499938964844,293.1499938964844,0.0181205328553915,-958.7579345703124,302.7630615234375,0.5506718754768372,0.050000000745058,0.0458061173558235,293.8783874511719,297.1499938964844,293.1499938964844,0.0031629023142158,-305.813720703125,290.7638244628906,0.5506718754768372,0.050000000745058,0.0482360459864139,293.2154235839844,297.1499938964844,293.1499938964844,0.2493517100811004,-3751.2548828125,304.1639404296875,0.9354331493377686,0.235940083861351,0.1657234281301498,293.1953125,297.1499938964844,293.1499938964844,0.3280757665634155,-6267.82275390625,304.17529296875,0.9990000128746032,0.3104048371315002,0.2767332196235657,293.2701721191406,297.1499938964844,293.1499938964844,0.0146922245621681,-4448.02685546875,301.533203125,0.5506718754768372,0.050000000745058,0.228811040520668,285.46173095703125,291.1499938964844,274.3507995605469,272.1551513671875,285.5065612792969,293.87762451171875,285.4642944335937,1.0,0.1985991895198822,0.9166406393051147,0.9166406393051147,1.0,1.0,-0.9184360504150392,0.3938428163528442,0.5245932340621948,0.1616000235080719,0.0,0.0,1.0,27.406118392944336,25.0,27.78905487060547,-0.0,86.78946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203310608863,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994650483131,-0.0999917462468147,0.0,0.0,0.0,0.0,3.729207754135132,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817620,293.2540588378906,297.1499938964844,293.1499938964844,0.0179333053529262,-954.9298706054688,302.716796875,0.552247166633606,0.050000000745058,0.0457953065633773,293.88800048828125,297.1499938964844,293.1499938964844,0.0029154114890843,-281.9786682128906,290.3764343261719,0.552247166633606,0.050000000745058,0.0482246614992618,293.2149963378906,297.1499938964844,293.1499938964844,0.2468715459108352,-3722.35986328125,304.1634216308594,0.9355813264846802,0.2343655526638031,0.1646170914173126,293.1927795410156,297.1499938964844,293.1499938964844,0.3244577646255493,-6215.5654296875,304.17291259765625,0.9990000128746032,0.3097728788852691,0.2747376561164856,293.2706604003906,297.1499938964844,293.1499938964844,0.0145247085019946,-4425.34912109375,301.4739990234375,0.552247166633606,0.050000000745058,0.2287570387125015,285.4806823730469,291.1499938964844,274.3805847167969,272.1775817871094,285.5234069824219,293.88720703125,285.4831237792969,1.0,0.1975948065519333,0.9166105389595032,0.9166105389595032,1.0,1.0,-0.9146215319633484,0.3922766745090484,0.5223448276519775,0.1604520082473755,0.0,0.0,1.0,27.07048797607422,25.0,26.41035461425781,-0.0,85.54407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204279184341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995097517967,-0.0999917909502983,0.0,0.0,0.0,0.0,3.7292091846466064,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817680,293.2540588378906,297.1499938964844,293.1499938964844,0.0179333053529262,-954.9298706054688,302.716796875,0.552247166633606,0.050000000745058,0.0457953065633773,293.88800048828125,297.1499938964844,293.1499938964844,0.0029154114890843,-281.9786682128906,290.3764343261719,0.552247166633606,0.050000000745058,0.0482246614992618,293.2149963378906,297.1499938964844,293.1499938964844,0.2468715459108352,-3722.35986328125,304.1634216308594,0.9355813264846802,0.2343655526638031,0.1646170914173126,293.1927795410156,297.1499938964844,293.1499938964844,0.3244577646255493,-6215.5654296875,304.17291259765625,0.9990000128746032,0.3097728788852691,0.2747376561164856,293.2706604003906,297.1499938964844,293.1499938964844,0.0145247085019946,-4425.34912109375,301.4739990234375,0.552247166633606,0.050000000745058,0.2287570387125015,285.4806823730469,291.1499938964844,274.3805847167969,272.1775817871094,285.5234069824219,293.88720703125,285.4831237792969,1.0,0.1975948065519333,0.9166105389595032,0.9166105389595032,1.0,1.0,-0.9146215319633484,0.3922766745090484,0.5223448276519775,0.1604520082473755,0.0,0.0,1.0,27.07048797607422,25.0,26.41035461425781,-0.0,85.54407501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204279184341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995097517967,-0.0999917909502983,0.0,0.0,0.0,0.0,3.7292091846466064,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
817740,293.2528381347656,297.1499938964844,293.1499938964844,0.0177540089935064,-951.2349853515624,302.6712341308594,0.5535741448402405,0.050000000745058,0.0457863435149192,293.8976745605469,297.1499938964844,293.1499938964844,0.0026669497601687,-257.9534606933594,289.98406982421875,0.5535741448402405,0.050000000745058,0.0482152253389358,293.21466064453125,297.1499938964844,293.1499938964844,0.2444265931844711,-3693.7822265625,304.1630249023437,0.9353071451187134,0.2327909469604492,0.1635131239891052,293.1911926269531,297.1499938964844,293.1499938964844,0.321363091468811,-6170.884765625,304.1704406738281,0.9990000128746032,0.3090173006057739,0.2730598747730255,293.271240234375,297.1499938964844,293.1499938964844,0.0143607081845402,-4402.9541015625,301.4142150878906,0.5535741448402405,0.050000000745058,0.228712260723114,285.4986572265625,291.1499938964844,274.4086303710937,272.1984558105469,285.5392761230469,293.8968811035156,285.5010070800781,1.0,0.196724534034729,0.9165804386138916,0.9165804386138916,1.0,1.0,-0.9112069010734558,0.3908935487270355,0.5203133225440979,0.1593795418739318,0.0,0.0,1.0,26.78839111328125,25.0,25.027698516845703,-0.0,84.4652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205173254013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995395541191,-0.0999918207526207,0.0,0.0,0.0,0.0,3.729210615158081,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
817800,293.2528381347656,297.1499938964844,293.1499938964844,0.0177540089935064,-951.2349853515624,302.6712341308594,0.5535741448402405,0.050000000745058,0.0457863435149192,293.8976745605469,297.1499938964844,293.1499938964844,0.0026669497601687,-257.9534606933594,289.98406982421875,0.5535741448402405,0.050000000745058,0.0482152253389358,293.21466064453125,297.1499938964844,293.1499938964844,0.2444265931844711,-3693.7822265625,304.1630249023437,0.9353071451187134,0.2327909469604492,0.1635131239891052,293.1911926269531,297.1499938964844,293.1499938964844,0.321363091468811,-6170.884765625,304.1704406738281,0.9990000128746032,0.3090173006057739,0.2730598747730255,293.271240234375,297.1499938964844,293.1499938964844,0.0143607081845402,-4402.9541015625,301.4142150878906,0.5535741448402405,0.050000000745058,0.228712260723114,285.4986572265625,291.1499938964844,274.4086303710937,272.1984558105469,285.5392761230469,293.8968811035156,285.5010070800781,1.0,0.196724534034729,0.9165804386138916,0.9165804386138916,1.0,1.0,-0.9112069010734558,0.3908935487270355,0.5203133225440979,0.1593795418739318,0.0,0.0,1.0,26.78839111328125,25.0,25.027698516845703,-0.0,84.4652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205173254013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995395541191,-0.0999918207526207,0.0,0.0,0.0,0.0,3.729210615158081,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
817860,293.2516174316406,297.1499938964844,293.1499938964844,0.017581820487976,-947.6602172851562,302.6263427734375,0.5546804666519165,0.050000000745058,0.0457789711654186,293.907470703125,297.1499938964844,293.1499938964844,0.0024161767214536,-233.65158081054688,289.5865478515625,0.5546804666519165,0.050000000745058,0.0482074581086635,293.21435546875,297.1499938964844,293.1499938964844,0.2420094758272171,-3665.443115234375,304.1627197265625,0.9346520304679872,0.2312133163213729,0.1624086499214172,293.1903991699219,297.1499938964844,293.1499938964844,0.318734735250473,-6132.93896484375,304.16802978515625,0.9990000128746032,0.3081362545490265,0.2716621458530426,293.2719421386719,297.1499938964844,293.1499938964844,0.0141996666789054,-4380.771484375,301.35369873046875,0.5546804666519165,0.050000000745058,0.2286754250526428,285.51568603515625,291.1499938964844,274.43505859375,272.2179260253906,285.55438232421875,293.9066467285156,285.5179443359375,1.0,0.1959712952375412,0.9165393710136414,0.9165393710136414,1.0,1.0,-0.9081411957740784,0.3896657824516296,0.5184754133224487,0.15838223695755,0.0,0.0,1.0,26.552536010742188,25.0,23.73080062866211,-0.0,83.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206067323684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995768070221,-0.0999918580055236,0.0,0.0,0.0,0.0,3.729211807250977,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
817920,293.2516174316406,297.1499938964844,293.1499938964844,0.017581820487976,-947.6602172851562,302.6263427734375,0.5546804666519165,0.050000000745058,0.0457789711654186,293.907470703125,297.1499938964844,293.1499938964844,0.0024161767214536,-233.65158081054688,289.5865478515625,0.5546804666519165,0.050000000745058,0.0482074581086635,293.21435546875,297.1499938964844,293.1499938964844,0.2420094758272171,-3665.443115234375,304.1627197265625,0.9346520304679872,0.2312133163213729,0.1624086499214172,293.1903991699219,297.1499938964844,293.1499938964844,0.318734735250473,-6132.93896484375,304.16802978515625,0.9990000128746032,0.3081362545490265,0.2716621458530426,293.2719421386719,297.1499938964844,293.1499938964844,0.0141996666789054,-4380.771484375,301.35369873046875,0.5546804666519165,0.050000000745058,0.2286754250526428,285.51568603515625,291.1499938964844,274.43505859375,272.2179260253906,285.55438232421875,293.9066467285156,285.5179443359375,1.0,0.1959712952375412,0.9165393710136414,0.9165393710136414,1.0,1.0,-0.9081411957740784,0.3896657824516296,0.5184754133224487,0.15838223695755,0.0,0.0,1.0,26.552536010742188,25.0,23.73080062866211,-0.0,83.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206067323684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995768070221,-0.0999918580055236,0.0,0.0,0.0,0.0,3.729211807250977,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
817980,293.2503967285156,297.1499938964844,293.1499938964844,0.0174160376191139,-944.1913452148438,302.58203125,0.555605411529541,0.050000000745058,0.0457728728652,293.91729736328125,297.1499938964844,293.1499938964844,0.0021635820157825,-209.1534576416016,289.1840515136719,0.555605411529541,0.050000000745058,0.0482010394334793,293.214111328125,297.1499938964844,293.1499938964844,0.2396146357059478,-3637.283935546875,304.1624755859375,0.9336785674095154,0.229631632566452,0.1613024175167083,293.1902770996094,297.1499938964844,293.1499938964844,0.316492348909378,-6100.54931640625,304.165771484375,0.9990000128746032,0.3071346282958984,0.2704936563968658,293.272705078125,297.1499938964844,293.1499938964844,0.0140413427725434,-4358.75341796875,301.29248046875,0.555605411529541,0.050000000745058,0.2286449819803238,285.5318908691406,291.1499938964844,274.4599609375,272.2360534667969,285.5688171386719,293.9164733886719,285.5340270996094,1.0,0.1953133344650268,0.9164983034133912,0.9164983034133912,1.0,1.0,-0.905359387397766,0.3885604441165924,0.5167989730834961,0.1574569791555404,0.0,0.0,1.0,26.354063034057617,25.0,22.5527400970459,-0.0,82.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206812381744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996066093444,-0.099991887807846,0.0,0.0,0.0,0.0,3.729212999343872,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818040,293.2503967285156,297.1499938964844,293.1499938964844,0.0174160376191139,-944.1913452148438,302.58203125,0.555605411529541,0.050000000745058,0.0457728728652,293.91729736328125,297.1499938964844,293.1499938964844,0.0021635820157825,-209.1534576416016,289.1840515136719,0.555605411529541,0.050000000745058,0.0482010394334793,293.214111328125,297.1499938964844,293.1499938964844,0.2396146357059478,-3637.283935546875,304.1624755859375,0.9336785674095154,0.229631632566452,0.1613024175167083,293.1902770996094,297.1499938964844,293.1499938964844,0.316492348909378,-6100.54931640625,304.165771484375,0.9990000128746032,0.3071346282958984,0.2704936563968658,293.272705078125,297.1499938964844,293.1499938964844,0.0140413427725434,-4358.75341796875,301.29248046875,0.555605411529541,0.050000000745058,0.2286449819803238,285.5318908691406,291.1499938964844,274.4599609375,272.2360534667969,285.5688171386719,293.9164733886719,285.5340270996094,1.0,0.1953133344650268,0.9164983034133912,0.9164983034133912,1.0,1.0,-0.905359387397766,0.3885604441165924,0.5167989730834961,0.1574569791555404,0.0,0.0,1.0,26.354063034057617,25.0,22.5527400970459,-0.0,82.70884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029206812381744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996066093444,-0.099991887807846,0.0,0.0,0.0,0.0,3.729212999343872,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818100,293.2497863769531,297.1499938964844,293.1499938964844,0.0173353906720876,-942.4939575195312,302.5600891113281,0.5560059547424316,0.050000000745058,0.0457702502608299,293.9222106933594,297.1499938964844,293.1499938964844,0.0020362720824778,-196.8068084716797,288.9808959960937,0.5560059547424316,0.050000000745058,0.0481982789933681,293.2140197753906,297.1499938964844,293.1499938964844,0.2384246289730072,-3623.26220703125,304.1623840332031,0.9330821633338928,0.2288390100002288,0.1607484370470047,293.19049072265625,297.1499938964844,293.1499938964844,0.3155032396316528,-6086.2548828125,304.1647033691406,0.9990000128746032,0.3065871596336365,0.2699875235557556,293.27313232421875,297.1499938964844,293.1499938964844,0.0139630772173404,-4347.7880859375,301.2615966796875,0.5560059547424316,0.050000000745058,0.2286318838596344,285.5397033691406,291.1499938964844,274.47186279296875,272.24462890625,285.5758361816406,293.92138671875,285.54180908203125,1.0,0.1950166374444961,0.9164777398109436,0.9164777398109436,1.0,1.0,-0.9040647745132446,0.3880480527877807,0.5160167217254639,0.1570218801498413,0.0,0.0,1.0,26.26739883422852,25.0,22.017593383789062,-0.0,82.33718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207184910774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.72921371459961,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818160,293.24920654296875,297.1499938964844,293.1499938964844,0.0172560941427946,-940.8177490234376,302.53826904296875,0.5563725233078003,0.050000000745058,0.0457678623497486,293.9271545410156,297.1499938964844,293.1499938964844,0.0019083922961726,-184.4080047607422,288.77655029296875,0.5563725233078003,0.050000000745058,0.0481957644224166,293.21392822265625,297.1499938964844,293.1499938964844,0.2372387945652008,-3609.270751953125,304.16229248046875,0.9324244856834412,0.2280453592538833,0.160193845629692,293.1907958984375,297.1499938964844,293.1499938964844,0.3145870268344879,-6073.0068359375,304.1637268066406,0.9990000128746032,0.306011289358139,0.2695242166519165,293.2735900878906,297.1499938964844,293.1499938964844,0.0138853909447789,-4336.84521484375,301.23052978515625,0.5563725233078003,0.050000000745058,0.2286199480295181,285.54736328125,291.1499938964844,274.4834289550781,272.2528991699219,285.5827331542969,293.92633056640625,285.5494079589844,1.0,0.1947376430034637,0.9164578914642334,0.9164578914642334,1.0,1.0,-0.9028228521347046,0.3875569105148315,0.515265941619873,0.156603917479515,0.0,0.0,1.0,26.187620162963867,25.0,21.5180721282959,-0.0,81.98664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207557439804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996364116668,-0.0999919176101684,0.0,0.0,0.0,0.0,3.729214191436768,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818220,293.2480163574219,297.1499938964844,293.1499938964844,0.0171014629304409,-937.5278930664062,302.4950561523437,0.5570098757743835,0.050000000745058,0.0457637310028076,293.9370422363281,297.1499938964844,293.1499938964844,0.0016506586689502,-159.4335174560547,288.3642578125,0.5570098757743835,0.050000000745058,0.048191413283348,293.2137756347656,297.1499938964844,293.1499938964844,0.2348790019750595,-3581.371826171875,304.162109375,0.930935561656952,0.2264546304941177,0.1590828001499176,293.1918334960937,297.1499938964844,293.1499938964844,0.3129602968692779,-6049.4638671875,304.161865234375,0.9990000128746032,0.304771214723587,0.268718421459198,293.2745056152344,297.1499938964844,293.1499938964844,0.013731624931097,-4315.0068359375,301.1678771972656,0.5570098757743835,0.050000000745058,0.2285993248224258,285.5621643066406,291.1499938964844,274.505615234375,272.26861572265625,285.5962219238281,293.93621826171875,285.56414794921875,1.0,0.1942294389009475,0.9164181351661682,0.9164181351661682,1.0,1.0,-0.9004872441291809,0.3866327404975891,0.5138545036315918,0.1558201909065246,0.0,0.0,1.0,26.04733085632324,25.0,20.62583923339844,-0.0,81.34455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208227992057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996587634086,-0.0999919399619102,0.0,0.0,0.0,0.0,3.729215145111084,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818280,293.2480163574219,297.1499938964844,293.1499938964844,0.0171014629304409,-937.5278930664062,302.4950561523437,0.5570098757743835,0.050000000745058,0.0457637310028076,293.9370422363281,297.1499938964844,293.1499938964844,0.0016506586689502,-159.4335174560547,288.3642578125,0.5570098757743835,0.050000000745058,0.048191413283348,293.2137756347656,297.1499938964844,293.1499938964844,0.2348790019750595,-3581.371826171875,304.162109375,0.930935561656952,0.2264546304941177,0.1590828001499176,293.1918334960937,297.1499938964844,293.1499938964844,0.3129602968692779,-6049.4638671875,304.161865234375,0.9990000128746032,0.304771214723587,0.268718421459198,293.2745056152344,297.1499938964844,293.1499938964844,0.013731624931097,-4315.0068359375,301.1678771972656,0.5570098757743835,0.050000000745058,0.2285993248224258,285.5621643066406,291.1499938964844,274.505615234375,272.26861572265625,285.5962219238281,293.93621826171875,285.56414794921875,1.0,0.1942294389009475,0.9164181351661682,0.9164181351661682,1.0,1.0,-0.9004872441291809,0.3866327404975891,0.5138545036315918,0.1558201909065246,0.0,0.0,1.0,26.04733085632324,25.0,20.62583923339844,-0.0,81.34455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208227992057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996587634086,-0.0999919399619102,0.0,0.0,0.0,0.0,3.729215145111084,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818340,293.246826171875,297.1499938964844,293.1499938964844,0.0169518645852804,-934.3154296875,302.4524230957031,0.5575379133224487,0.050000000745058,0.0457603298127651,293.9469299316406,297.1499938964844,293.1499938964844,0.0013903330545872,-134.23089599609375,287.9472961425781,0.5575379133224487,0.050000000745058,0.0481878332793712,293.21368408203125,297.1499938964844,293.1499938964844,0.232533112168312,-3553.56396484375,304.1619873046875,0.9292460680007936,0.2248596251010894,0.1579692512750625,293.1932678222656,297.1499938964844,293.1499938964844,0.3115687668323517,-6029.2958984375,304.1602478027344,0.9990000128746032,0.3034175932407379,0.2680505216121673,293.2755126953125,297.1499938964844,293.1499938964844,0.0135799068957567,-4293.20556640625,301.10455322265625,0.5575379133224487,0.050000000745058,0.2285823374986648,285.5764465332031,291.1499938964844,274.52655029296875,272.28326416015625,285.6094055175781,293.94610595703125,285.578369140625,1.0,0.1937780231237411,0.9163783192634584,0.9163783192634584,1.0,1.0,-0.8983202576637268,0.3857716619968414,0.5125486254692078,0.155103325843811,0.0,0.0,1.0,25.9289493560791,25.0,19.87000274658203,-0.0,80.76930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208898544311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999688565731,-0.0999919697642326,0.0,0.0,0.0,0.0,3.7292160987854,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818400,293.246826171875,297.1499938964844,293.1499938964844,0.0169518645852804,-934.3154296875,302.4524230957031,0.5575379133224487,0.050000000745058,0.0457603298127651,293.9469299316406,297.1499938964844,293.1499938964844,0.0013903330545872,-134.23089599609375,287.9472961425781,0.5575379133224487,0.050000000745058,0.0481878332793712,293.21368408203125,297.1499938964844,293.1499938964844,0.232533112168312,-3553.56396484375,304.1619873046875,0.9292460680007936,0.2248596251010894,0.1579692512750625,293.1932678222656,297.1499938964844,293.1499938964844,0.3115687668323517,-6029.2958984375,304.1602478027344,0.9990000128746032,0.3034175932407379,0.2680505216121673,293.2755126953125,297.1499938964844,293.1499938964844,0.0135799068957567,-4293.20556640625,301.10455322265625,0.5575379133224487,0.050000000745058,0.2285823374986648,285.5764465332031,291.1499938964844,274.52655029296875,272.28326416015625,285.6094055175781,293.94610595703125,285.578369140625,1.0,0.1937780231237411,0.9163783192634584,0.9163783192634584,1.0,1.0,-0.8983202576637268,0.3857716619968414,0.5125486254692078,0.155103325843811,0.0,0.0,1.0,25.9289493560791,25.0,19.87000274658203,-0.0,80.76930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208898544311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999688565731,-0.0999919697642326,0.0,0.0,0.0,0.0,3.7292160987854,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818460,293.24566650390625,297.1499938964844,293.1499938964844,0.016807110980153,-931.17626953125,302.410400390625,0.55797278881073,0.050000000745058,0.0457575470209121,293.9568176269531,297.1499938964844,293.1499938964844,0.0011272656265646,-108.78673553466795,287.5257568359375,0.55797278881073,0.050000000745058,0.0481849014759063,293.213623046875,297.1499938964844,293.1499938964844,0.2301996052265167,-3525.83056640625,304.1618957519531,0.927383840084076,0.2232607156038284,0.1568533182144165,293.1950988769531,297.1499938964844,293.1499938964844,0.3103780746459961,-6012.0078125,304.1588439941406,0.9990000128746032,0.3019522428512573,0.2675001621246338,293.27655029296875,297.1499938964844,293.1499938964844,0.0134300664067268,-4271.40869140625,301.04058837890625,0.55797278881073,0.050000000745058,0.2285684198141098,285.5902709960937,291.1499938964844,274.54638671875,272.29693603515625,285.622314453125,293.9559631347656,285.5921325683594,1.0,0.1933749914169311,0.916337549686432,0.916337549686432,1.0,1.0,-0.8962967991828918,0.3849615752696991,0.5113352537155151,0.1544501036405563,0.0,0.0,1.0,25.82916641235352,25.0,19.24118995666504,-0.0,80.2506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209420084953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997109174728,-0.0999919921159744,0.0,0.0,0.0,0.0,3.729217052459717,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818520,293.24566650390625,297.1499938964844,293.1499938964844,0.016807110980153,-931.17626953125,302.410400390625,0.55797278881073,0.050000000745058,0.0457575470209121,293.9568176269531,297.1499938964844,293.1499938964844,0.0011272656265646,-108.78673553466795,287.5257568359375,0.55797278881073,0.050000000745058,0.0481849014759063,293.213623046875,297.1499938964844,293.1499938964844,0.2301996052265167,-3525.83056640625,304.1618957519531,0.927383840084076,0.2232607156038284,0.1568533182144165,293.1950988769531,297.1499938964844,293.1499938964844,0.3103780746459961,-6012.0078125,304.1588439941406,0.9990000128746032,0.3019522428512573,0.2675001621246338,293.27655029296875,297.1499938964844,293.1499938964844,0.0134300664067268,-4271.40869140625,301.04058837890625,0.55797278881073,0.050000000745058,0.2285684198141098,285.5902709960937,291.1499938964844,274.54638671875,272.29693603515625,285.622314453125,293.9559631347656,285.5921325683594,1.0,0.1933749914169311,0.916337549686432,0.916337549686432,1.0,1.0,-0.8962967991828918,0.3849615752696991,0.5113352537155151,0.1544501036405563,0.0,0.0,1.0,25.82916641235352,25.0,19.24118995666504,-0.0,80.2506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209420084953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997109174728,-0.0999919921159744,0.0,0.0,0.0,0.0,3.729217052459717,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818580,293.2444763183594,297.1499938964844,293.1499938964844,0.0166670121252536,-928.1062622070312,302.3690795898437,0.5583291053771973,0.050000000745058,0.0457552745938301,293.9666748046875,297.1499938964844,293.1499938964844,0.0008615158149041,-83.10626983642578,287.09967041015625,0.5583291053771973,0.050000000745058,0.0481825061142444,293.21356201171875,297.1499938964844,293.1499938964844,0.2278774082660675,-3498.159912109375,304.16180419921875,0.925375521183014,0.2216583788394928,0.1557352840900421,293.1972045898437,297.1499938964844,293.1499938964844,0.3093567192554474,-5997.14794921875,304.1575927734375,0.9990000128746032,0.300378143787384,0.2670490145683288,293.2776184082031,297.1499938964844,293.1499938964844,0.0132820289582014,-4249.595703125,300.9759826660156,0.5583291053771973,0.050000000745058,0.2285570651292801,285.6037292480469,291.1499938964844,274.565185546875,272.3096923828125,285.635009765625,293.9658508300781,285.6055603027344,1.0,0.1930127739906311,0.9162967801094056,0.9162967801094056,1.0,1.0,-0.8943941593170166,0.3841923177242279,0.5102018713951111,0.1538556814193725,0.0,0.0,1.0,25.74502182006836,25.0,18.721418380737305,-0.0,79.77943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210016131401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729217767715454,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818640,293.2444763183594,297.1499938964844,293.1499938964844,0.0166670121252536,-928.1062622070312,302.3690795898437,0.5583291053771973,0.050000000745058,0.0457552745938301,293.9666748046875,297.1499938964844,293.1499938964844,0.0008615158149041,-83.10626983642578,287.09967041015625,0.5583291053771973,0.050000000745058,0.0481825061142444,293.21356201171875,297.1499938964844,293.1499938964844,0.2278774082660675,-3498.159912109375,304.16180419921875,0.925375521183014,0.2216583788394928,0.1557352840900421,293.1972045898437,297.1499938964844,293.1499938964844,0.3093567192554474,-5997.14794921875,304.1575927734375,0.9990000128746032,0.300378143787384,0.2670490145683288,293.2776184082031,297.1499938964844,293.1499938964844,0.0132820289582014,-4249.595703125,300.9759826660156,0.5583291053771973,0.050000000745058,0.2285570651292801,285.6037292480469,291.1499938964844,274.565185546875,272.3096923828125,285.635009765625,293.9658508300781,285.6055603027344,1.0,0.1930127739906311,0.9162967801094056,0.9162967801094056,1.0,1.0,-0.8943941593170166,0.3841923177242279,0.5102018713951111,0.1538556814193725,0.0,0.0,1.0,25.74502182006836,25.0,18.721418380737305,-0.0,79.77943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210016131401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997332692146,-0.0999920144677162,0.0,0.0,0.0,0.0,3.729217767715454,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818700,293.2438659667969,297.1499938964844,293.1499938964844,0.0165986567735672,-926.596435546875,302.34869384765625,0.5584808588027954,0.050000000745058,0.0457543097436428,293.9715881347656,297.1499938964844,293.1499938964844,0.0007274929666891,-70.16351318359375,286.8849182128906,0.5584808588027954,0.050000000745058,0.0481814928352832,293.21356201171875,297.1499938964844,293.1499938964844,0.22672039270401,-3484.34619140625,304.1617431640625,0.9243226051330566,0.2208560705184936,0.1551755368709564,293.1983947753906,297.1499938964844,293.1499938964844,0.3089030086994171,-5990.53466796875,304.15704345703125,0.9990000128746032,0.299549788236618,0.2668567895889282,293.2781677246094,297.1499938964844,293.1499938964844,0.0132086360827088,-4238.67431640625,300.9434509277344,0.5584808588027954,0.050000000745058,0.2285522520542144,285.6103210449219,291.1499938964844,274.57427978515625,272.3157653808594,285.64129638671875,293.97076416015625,285.61212158203125,1.0,0.1928453892469406,0.9162763953208924,0.9162763953208924,1.0,1.0,-0.8934835195541382,0.3838211596012115,0.5096623301506042,0.1535789668560028,0.0,0.0,1.0,25.70818519592285,25.0,18.497127532958984,-0.0,79.55970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210239648819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818760,293.2432556152344,297.1499938964844,293.1499938964844,0.0165313500910997,-925.1016235351562,302.3284606933594,0.5586182475090027,0.050000000745058,0.0457534380257129,293.9765014648437,297.1499938964844,293.1499938964844,0.0005930535844527,-57.18594741821289,286.6691589355469,0.5586182475090027,0.050000000745058,0.0481805726885795,293.2135314941406,297.1499938964844,293.1499938964844,0.2255659401416778,-3470.545654296875,304.1617126464844,0.9232432246208192,0.2200531810522079,0.1546154171228408,293.1996154785156,297.1499938964844,293.1499938964844,0.30848029255867,-5984.36572265625,304.15655517578125,0.9990000128746032,0.2986965775489807,0.2666827440261841,293.2787170410156,297.1499938964844,293.1499938964844,0.0131357107311487,-4227.748046875,300.9107971191406,0.5586182475090027,0.050000000745058,0.2285479009151458,285.6168518066406,291.1499938964844,274.5831298828125,272.3216552734375,285.64752197265625,293.9756774902344,285.61865234375,1.0,0.1926854848861694,0.9162572026252748,0.9162572026252748,1.0,1.0,-0.8925949335098267,0.3834570348262787,0.5091379284858704,0.1533142477273941,0.0,0.0,1.0,25.674203872680664,25.0,18.290990829467773,-0.0,79.34864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0685119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210463166236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997481703758,-0.0999920293688774,0.0,0.0,0.0,0.0,3.729218482971192,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818820,293.24200439453125,297.1499938964844,293.1499938964844,0.016399772837758,-922.1555786132812,302.2885131835937,0.5588526725769043,0.050000000745058,0.0457519553601741,293.9862670898437,297.1499938964844,293.1499938964844,0.0004192048218101,-25.06648063659668,286.2342529296875,0.5588526725769043,0.050000000745058,0.0481790117919445,293.2135314941406,297.1499938964844,293.1499938964844,0.2232648432254791,-3442.984375,304.1616516113281,0.9210119843482972,0.2184457331895828,0.1534941345453262,293.20220947265625,297.1499938964844,293.1499938964844,0.3077221214771271,-5973.27880859375,304.1556396484375,0.9990000128746032,0.2969136238098144,0.2663857340812683,293.2798156738281,297.1499938964844,293.1499938964844,0.0129911042749881,-4205.8583984375,300.8450622558594,0.5588526725769043,0.050000000745058,0.2285404801368713,285.6297302246094,291.1499938964844,274.6002502441406,272.3329162597656,285.6598815917969,293.9854431152344,285.6315002441406,1.0,0.1923867017030716,0.9162189364433287,0.9162189364433287,1.0,1.0,-0.8908801078796387,0.3827488124370575,0.5081313252449036,0.1528176963329315,0.0,0.0,1.0,25.614221572875977,25.0,17.922754287719727,-0.0,78.95076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210984706878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.7292191982269287,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818880,293.24200439453125,297.1499938964844,293.1499938964844,0.016399772837758,-922.1555786132812,302.2885131835937,0.5588526725769043,0.050000000745058,0.0457519553601741,293.9862670898437,297.1499938964844,293.1499938964844,0.0004192048218101,-25.06648063659668,286.2342529296875,0.5588526725769043,0.050000000745058,0.0481790117919445,293.2135314941406,297.1499938964844,293.1499938964844,0.2232648432254791,-3442.984375,304.1616516113281,0.9210119843482972,0.2184457331895828,0.1534941345453262,293.20220947265625,297.1499938964844,293.1499938964844,0.3077221214771271,-5973.27880859375,304.1556396484375,0.9990000128746032,0.2969136238098144,0.2663857340812683,293.2798156738281,297.1499938964844,293.1499938964844,0.0129911042749881,-4205.8583984375,300.8450622558594,0.5588526725769043,0.050000000745058,0.2285404801368713,285.6297302246094,291.1499938964844,274.6002502441406,272.3329162597656,285.6598815917969,293.9854431152344,285.6315002441406,1.0,0.1923867017030716,0.9162189364433287,0.9162189364433287,1.0,1.0,-0.8908801078796387,0.3827488124370575,0.5081313252449036,0.1528176963329315,0.0,0.0,1.0,25.614221572875977,25.0,17.922754287719727,-0.0,78.95076751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210984706878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997705221176,-0.0999920517206192,0.0,0.0,0.0,0.0,3.7292191982269287,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
818940,293.24078369140625,297.1499938964844,293.1499938964844,0.0162719525396823,-919.2628784179688,302.24920654296875,0.5590389966964722,0.050000000745058,0.0457507781684398,293.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.5590389966964722,0.050000000745058,0.0481777749955654,293.2135314941406,297.1499938964844,293.1499938964844,0.2209741175174713,-3415.476318359375,304.1615905761719,0.9186980724334716,0.2168364375829696,0.152371659874916,293.2049560546875,297.1499938964844,293.1499938964844,0.3070679008960724,-5963.68408203125,304.15484619140625,0.9990000128746032,0.2950282394886017,0.2661495506763458,293.28094482421875,297.1499938964844,293.1499938964844,0.0128479953855276,-4183.89453125,300.77880859375,0.5590389966964722,0.050000000745058,0.2285346090793609,285.6423645019531,291.1499938964844,274.6166687011719,272.3435363769531,285.6720275878906,293.9951477050781,285.64410400390625,1.0,0.192112848162651,0.9161806106567384,0.9161806106567384,1.0,1.0,-0.8892395496368408,0.3820651769638061,0.5071743726730347,0.1523585021495819,0.0,0.0,1.0,25.563671112060547,25.0,17.59881591796875,-0.0,78.58161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211357235908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997854232788,-0.0999920666217804,0.0,0.0,0.0,0.0,3.729219913482666,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
819000,293.24078369140625,297.1499938964844,293.1499938964844,0.0162719525396823,-919.2628784179688,302.24920654296875,0.5590389966964722,0.050000000745058,0.0457507781684398,293.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.5590389966964722,0.050000000745058,0.0481777749955654,293.2135314941406,297.1499938964844,293.1499938964844,0.2209741175174713,-3415.476318359375,304.1615905761719,0.9186980724334716,0.2168364375829696,0.152371659874916,293.2049560546875,297.1499938964844,293.1499938964844,0.3070679008960724,-5963.68408203125,304.15484619140625,0.9990000128746032,0.2950282394886017,0.2661495506763458,293.28094482421875,297.1499938964844,293.1499938964844,0.0128479953855276,-4183.89453125,300.77880859375,0.5590389966964722,0.050000000745058,0.2285346090793609,285.6423645019531,291.1499938964844,274.6166687011719,272.3435363769531,285.6720275878906,293.9951477050781,285.64410400390625,1.0,0.192112848162651,0.9161806106567384,0.9161806106567384,1.0,1.0,-0.8892395496368408,0.3820651769638061,0.5071743726730347,0.1523585021495819,0.0,0.0,1.0,25.563671112060547,25.0,17.59881591796875,-0.0,78.58161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211357235908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997854232788,-0.0999920666217804,0.0,0.0,0.0,0.0,3.729219913482666,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
819060,293.2395935058594,297.1499938964844,293.1499938964844,0.016147444024682,-916.4138793945312,302.2104187011719,0.5591861605644226,0.050000000745058,0.0457498542964458,294.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.5591861605644226,0.050000000745058,0.0481767989695072,293.21356201171875,297.1499938964844,293.1499938964844,0.2186918258666992,-3387.998291015625,304.1615295410156,0.9163209795951844,0.2152232825756073,0.1512476652860641,293.2078857421875,297.1499938964844,293.1499938964844,0.3064976334571838,-5955.29345703125,304.1542053222656,0.9990000128746032,0.2930462658405304,0.2659629881381988,293.2820739746094,297.1499938964844,293.1499938964844,0.0127065749838948,-4161.875,300.71197509765625,0.5591861605644226,0.050000000745058,0.2285299897193908,285.65484619140625,291.1499938964844,274.63250732421875,272.3536376953125,285.68463134765625,294.0058288574219,285.6565856933594,1.0,0.1918591409921646,0.9161456227302552,0.9161456227302552,1.0,1.0,-0.8876587152481079,0.3814024031162262,0.5062563419342041,0.15192711353302,0.0,0.0,1.0,25.520721435546875,25.0,17.471664428710938,-0.0,78.23564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211804270744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999980032444,-0.0999920815229415,0.0,0.0,0.0,0.0,3.729220390319824,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
