time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819120,293.2395935058594,297.1499938964844,293.1499938964844,0.016147444024682,-916.4138793945312,302.2104187011719,0.5591861605644226,0.050000000745058,0.0457498542964458,294.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537475585937,0.5591861605644226,0.050000000745058,0.0481767989695072,293.21356201171875,297.1499938964844,293.1499938964844,0.2186918258666992,-3387.998291015625,304.1615295410156,0.9163209795951844,0.2152232825756073,0.1512476652860641,293.2078857421875,297.1499938964844,293.1499938964844,0.3064976334571838,-5955.29345703125,304.1542053222656,0.9990000128746032,0.2930462658405304,0.2659629881381988,293.2820739746094,297.1499938964844,293.1499938964844,0.0127065749838948,-4161.875,300.71197509765625,0.5591861605644226,0.050000000745058,0.2285299897193908,285.65484619140625,291.1499938964844,274.63250732421875,272.3536376953125,285.68463134765625,294.0058288574219,285.6565856933594,1.0,0.1918591409921646,0.9161456227302552,0.9161456227302552,1.0,1.0,-0.8876587152481079,0.3814024031162262,0.5062563419342041,0.15192711353302,0.0,0.0,1.0,25.520721435546875,25.0,17.471664428710938,-0.0,78.23564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211804270744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.09999980032444,-0.0999920815229415,0.0,0.0,0.0,0.0,3.729220390319824,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
819180,293.238525390625,297.1499938964844,293.1499938964844,0.0160242430865764,-913.554931640625,302.1718139648437,0.5592962503433228,0.050000000745058,0.0457491651177406,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.5592962503433228,0.050000000745058,0.048176072537899,293.2136535644531,297.1499938964844,293.1499938964844,0.2163961827754974,-3360.2744140625,304.1614990234375,0.913871705532074,0.2135920226573944,0.1501136720180511,293.2109375,297.1499938964844,293.1499938964844,0.3059962689876556,-5947.880859375,304.15362548828125,0.9990000128746032,0.2909582853317261,0.2658233940601349,293.2833557128906,297.1499938964844,293.1499938964844,0.012565279379487,-4139.505859375,300.6442565917969,0.5592962503433228,0.050000000745058,0.2285265475511551,285.6676330566406,291.1499938964844,274.6478271484375,272.36328125,285.69842529296875,294.0188903808594,285.66943359375,1.0,0.1916229575872421,0.9161105751991272,0.9161105751991272,1.0,1.0,-0.886124312877655,0.3807570040225982,0.5053673386573792,0.1515141278505325,0.0,0.0,1.0,25.484729766845703,25.0,17.917537689208984,-0.0,77.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212176799774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998152256012,-0.0999920964241027,0.0,0.0,0.0,0.0,3.7292208671569824,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819240,293.238525390625,297.1499938964844,293.1499938964844,0.0160242430865764,-913.554931640625,302.1718139648437,0.5592962503433228,0.050000000745058,0.0457491651177406,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.5592962503433228,0.050000000745058,0.048176072537899,293.2136535644531,297.1499938964844,293.1499938964844,0.2163961827754974,-3360.2744140625,304.1614990234375,0.913871705532074,0.2135920226573944,0.1501136720180511,293.2109375,297.1499938964844,293.1499938964844,0.3059962689876556,-5947.880859375,304.15362548828125,0.9990000128746032,0.2909582853317261,0.2658233940601349,293.2833557128906,297.1499938964844,293.1499938964844,0.012565279379487,-4139.505859375,300.6442565917969,0.5592962503433228,0.050000000745058,0.2285265475511551,285.6676330566406,291.1499938964844,274.6478271484375,272.36328125,285.69842529296875,294.0188903808594,285.66943359375,1.0,0.1916229575872421,0.9161105751991272,0.9161105751991272,1.0,1.0,-0.886124312877655,0.3807570040225982,0.5053673386573792,0.1515141278505325,0.0,0.0,1.0,25.484729766845703,25.0,17.917537689208984,-0.0,77.90936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212176799774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998152256012,-0.0999920964241027,0.0,0.0,0.0,0.0,3.7292208671569824,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819300,293.2380676269531,297.1499938964844,293.1499938964844,0.0159628763794899,-912.1154174804688,302.1524963378906,0.5593385100364685,0.050000000745058,0.0457489006221294,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.5593385100364685,0.050000000745058,0.0481757968664169,293.2137451171875,297.1499938964844,293.1499938964844,0.2152392119169235,-3346.268798828125,304.1615295410156,0.9126200079917908,0.2127678990364074,0.1495409458875656,293.2125549316406,297.1499938964844,293.1499938964844,0.3057680428028106,-5944.49365234375,304.15338134765625,0.9990000128746032,0.2898727059364319,0.2657698094844818,293.2840270996094,297.1499938964844,293.1499938964844,0.012494632974267,-4128.17626953125,300.61004638671875,0.5593385100364685,0.050000000745058,0.22852523624897,285.6741943359375,291.1499938964844,274.6553649902344,272.3679504394531,285.7055053710937,294.02587890625,285.676025390625,1.0,0.1915104985237121,0.9160930514335632,0.9160930514335632,1.0,1.0,-0.8853704333305359,0.3804397583007812,0.5049306750297546,0.1513117551803589,0.0,0.0,1.0,25.46906852722168,25.0,18.202865600585938,-0.0,77.7524185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819360,293.2376403808594,297.1499938964844,293.1499938964844,0.0159016139805316,-910.6685791015624,302.13311767578125,0.5593730211257935,0.050000000745058,0.0457486845552921,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795349121094,0.5593730211257935,0.050000000745058,0.0481755696237087,293.2138671875,297.1499938964844,293.1499938964844,0.2140762358903885,-3332.16943359375,304.1615295410156,0.9113531708717346,0.2119383066892624,0.1489643305540084,293.21417236328125,297.1499938964844,293.1499938964844,0.3055535554885864,-5941.30126953125,304.1531677246094,0.9990000128746032,0.288759171962738,0.2657260298728943,293.2847595214844,297.1499938964844,293.1499938964844,0.012424012646079,-4116.75439453125,300.5755615234375,0.5593730211257935,0.050000000745058,0.228524163365364,285.6808776855469,291.1499938964844,274.6628112792969,272.37255859375,285.712646484375,294.03302001953125,285.6827392578125,1.0,0.1914013624191284,0.9160768985748292,0.9160768985748292,1.0,1.0,-0.8846240043640137,0.3801259696483612,0.5044980645179749,0.1511108875274658,0.0,0.0,1.0,25.45479393005371,25.0,18.476078033447266,-0.0,77.5990982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212474822998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998301267623,-0.0999921113252639,0.0,0.0,0.0,0.0,3.72922158241272,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819420,293.2369384765625,297.1499938964844,293.1499938964844,0.0157793797552585,-907.7544555664062,302.0941772460937,0.5594213604927063,0.050000000745058,0.0457483865320682,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.5594213604927063,0.050000000745058,0.0481752566993236,293.2141418457031,297.1499938964844,293.1499938964844,0.2117347866296768,-3303.719970703125,304.1615905761719,0.9087857604026794,0.2102639973163604,0.1478003114461898,293.2175598144531,297.1499938964844,293.1499938964844,0.3051619827747345,-5935.45166015625,304.1527709960937,0.9990000128746032,0.2864483296871185,0.2656647861003876,293.2862854003906,297.1499938964844,293.1499938964844,0.0122829535976052,-4093.655029296875,300.505859375,0.5594213604927063,0.050000000745058,0.2285226732492447,285.6944274902344,291.1499938964844,274.677490234375,272.381591796875,285.7269592285156,294.0475769042969,285.69635009765625,1.0,0.1911918371915817,0.916044533252716,0.916044533252716,1.0,1.0,-0.8831509351730347,0.3795084655284881,0.5036424398422241,0.150710329413414,0.0,0.0,1.0,25.42991065979004,25.0,18.924718856811523,-0.0,77.30205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212847352027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819480,293.2369384765625,297.1499938964844,293.1499938964844,0.0157793797552585,-907.7544555664062,302.0941772460937,0.5594213604927063,0.050000000745058,0.0457483865320682,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.5594213604927063,0.050000000745058,0.0481752566993236,293.2141418457031,297.1499938964844,293.1499938964844,0.2117347866296768,-3303.719970703125,304.1615905761719,0.9087857604026794,0.2102639973163604,0.1478003114461898,293.2175598144531,297.1499938964844,293.1499938964844,0.3051619827747345,-5935.45166015625,304.1527709960937,0.9990000128746032,0.2864483296871185,0.2656647861003876,293.2862854003906,297.1499938964844,293.1499938964844,0.0122829535976052,-4093.655029296875,300.505859375,0.5594213604927063,0.050000000745058,0.2285226732492447,285.6944274902344,291.1499938964844,274.677490234375,272.381591796875,285.7269592285156,294.0475769042969,285.69635009765625,1.0,0.1911918371915817,0.916044533252716,0.916044533252716,1.0,1.0,-0.8831509351730347,0.3795084655284881,0.5036424398422241,0.150710329413414,0.0,0.0,1.0,25.42991065979004,25.0,18.924718856811523,-0.0,77.30205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212847352027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729222059249878,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819540,293.2364501953125,297.1499938964844,293.1499938964844,0.0156574845314025,-904.8141479492188,302.054931640625,0.5594455003738403,0.050000000745058,0.0457482412457466,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.5594455003738403,0.050000000745058,0.0481751039624214,293.2144775390625,297.1499938964844,293.1499938964844,0.2093765586614608,-3274.984619140625,304.1616516113281,0.9061936140060424,0.208571657538414,0.1466233283281326,293.2210693359375,297.1499938964844,293.1499938964844,0.3048150241374969,-5930.24169921875,304.1524353027344,0.9990000128746032,0.284027099609375,0.2656342089176178,293.28790283203125,297.1499938964844,293.1499938964844,0.0121423033997416,-4070.2470703125,300.4351806640625,0.5594455003738403,0.050000000745058,0.2285219430923462,285.7082214355469,291.1499938964844,274.6919860839844,272.3904113769531,285.7412109375,294.06231689453125,285.71014404296875,1.0,0.190992385149002,0.9160122275352478,0.9160122275352478,1.0,1.0,-0.881700336933136,0.3789037466049194,0.5027965903282166,0.1503080278635025,0.0,0.0,1.0,25.40923309326172,25.0,19.22075843811035,-0.0,77.01604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213070869445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819600,293.2364501953125,297.1499938964844,293.1499938964844,0.0156574845314025,-904.8141479492188,302.054931640625,0.5594455003738403,0.050000000745058,0.0457482412457466,294.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.5594455003738403,0.050000000745058,0.0481751039624214,293.2144775390625,297.1499938964844,293.1499938964844,0.2093765586614608,-3274.984619140625,304.1616516113281,0.9061936140060424,0.208571657538414,0.1466233283281326,293.2210693359375,297.1499938964844,293.1499938964844,0.3048150241374969,-5930.24169921875,304.1524353027344,0.9990000128746032,0.284027099609375,0.2656342089176178,293.28790283203125,297.1499938964844,293.1499938964844,0.0121423033997416,-4070.2470703125,300.4351806640625,0.5594455003738403,0.050000000745058,0.2285219430923462,285.7082214355469,291.1499938964844,274.6919860839844,272.3904113769531,285.7412109375,294.06231689453125,285.71014404296875,1.0,0.190992385149002,0.9160122275352478,0.9160122275352478,1.0,1.0,-0.881700336933136,0.3789037466049194,0.5027965903282166,0.1503080278635025,0.0,0.0,1.0,25.40923309326172,25.0,19.22075843811035,-0.0,77.01604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213070869445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819660,293.2361145019531,297.1499938964844,293.1499938964844,0.0155358985066413,-901.8494262695312,302.01531982421875,0.559440016746521,0.050000000745058,0.0457482859492301,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.559440016746521,0.050000000745058,0.048175148665905,293.21484375,297.1499938964844,293.1499938964844,0.2070057243108749,-3246.014892578125,304.1617126464844,0.903588891029358,0.2068634629249572,0.145435020327568,293.2246398925781,297.1499938964844,293.1499938964844,0.3044781684875488,-5925.13427734375,304.1521911621094,0.9990000128746032,0.2814991474151611,0.2656082212924957,293.2895812988281,297.1499938964844,293.1499938964844,0.0120022557675838,-4046.567138671875,300.36358642578125,0.559440016746521,0.050000000745058,0.2285221517086029,285.7221069335937,291.1499938964844,274.7063903808594,272.399169921875,285.7554016113281,294.0770874023437,285.7240600585937,1.0,0.1908008009195327,0.9159835577011108,0.9159835577011108,1.0,1.0,-0.8802434802055359,0.3782990574836731,0.501944363117218,0.1498981863260269,0.0,0.0,1.0,25.393386840820312,25.0,19.3930721282959,-0.0,76.73689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213368892669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.7292227745056152,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819720,293.2361145019531,297.1499938964844,293.1499938964844,0.0155358985066413,-901.8494262695312,302.01531982421875,0.559440016746521,0.050000000745058,0.0457482859492301,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.559440016746521,0.050000000745058,0.048175148665905,293.21484375,297.1499938964844,293.1499938964844,0.2070057243108749,-3246.014892578125,304.1617126464844,0.903588891029358,0.2068634629249572,0.145435020327568,293.2246398925781,297.1499938964844,293.1499938964844,0.3044781684875488,-5925.13427734375,304.1521911621094,0.9990000128746032,0.2814991474151611,0.2656082212924957,293.2895812988281,297.1499938964844,293.1499938964844,0.0120022557675838,-4046.567138671875,300.36358642578125,0.559440016746521,0.050000000745058,0.2285221517086029,285.7221069335937,291.1499938964844,274.7063903808594,272.399169921875,285.7554016113281,294.0770874023437,285.7240600585937,1.0,0.1908008009195327,0.9159835577011108,0.9159835577011108,1.0,1.0,-0.8802434802055359,0.3782990574836731,0.501944363117218,0.1498981863260269,0.0,0.0,1.0,25.393386840820312,25.0,19.3930721282959,-0.0,76.73689270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213368892669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.7292227745056152,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819780,293.2359619140625,297.1499938964844,293.1499938964844,0.0154156247153878,-898.8922119140625,301.9752502441406,0.5591492056846619,0.050000000745058,0.0457501374185085,294.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.5591492056846619,0.050000000745058,0.048177096992731,293.2152404785156,297.1499938964844,293.1499938964844,0.2046283185482025,-3216.88427734375,304.1617736816406,0.9006220102310181,0.205142468214035,0.1442384421825409,293.2279663085937,297.1499938964844,293.1499938964844,0.303317129611969,-5906.92822265625,304.1534729003906,0.998695969581604,0.2789371013641357,0.2649685442447662,293.29132080078125,297.1499938964844,293.1499938964844,0.0118637317791581,-4022.7978515625,300.2911376953125,0.5591492056846619,0.050000000745058,0.2285314053297042,285.736083984375,291.1499938964844,274.7208557128906,272.40789794921875,285.7695617675781,294.09185791015625,285.738037109375,1.0,0.1905997693538665,0.9159548282623292,0.9159548282623292,1.0,1.0,-0.8780667185783386,0.3773853778839111,0.5006813406944275,0.1493142247200012,0.0,0.0,1.0,25.41798591613769,25.0,19.498674392700195,-0.0,76.39226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213666915893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819840,293.2359619140625,297.1499938964844,293.1499938964844,0.0154156247153878,-898.8922119140625,301.9752502441406,0.5591492056846619,0.050000000745058,0.0457501374185085,294.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.5591492056846619,0.050000000745058,0.048177096992731,293.2152404785156,297.1499938964844,293.1499938964844,0.2046283185482025,-3216.88427734375,304.1617736816406,0.9006220102310181,0.205142468214035,0.1442384421825409,293.2279663085937,297.1499938964844,293.1499938964844,0.303317129611969,-5906.92822265625,304.1534729003906,0.998695969581604,0.2789371013641357,0.2649685442447662,293.29132080078125,297.1499938964844,293.1499938964844,0.0118637317791581,-4022.7978515625,300.2911376953125,0.5591492056846619,0.050000000745058,0.2285314053297042,285.736083984375,291.1499938964844,274.7208557128906,272.40789794921875,285.7695617675781,294.09185791015625,285.738037109375,1.0,0.1905997693538665,0.9159548282623292,0.9159548282623292,1.0,1.0,-0.8780667185783386,0.3773853778839111,0.5006813406944275,0.1493142247200012,0.0,0.0,1.0,25.41798591613769,25.0,19.498674392700195,-0.0,76.39226531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213666915893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819900,293.2359313964844,297.1499938964844,293.1499938964844,0.0153568275272846,-897.4423828125,301.9551086425781,0.5587003231048584,0.050000000745058,0.0457529984414577,294.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.5587003231048584,0.050000000745058,0.0481801107525825,293.2154235839844,297.1499938964844,293.1499938964844,0.2034411579370498,-3202.30859375,304.16180419921875,0.8987160921096802,0.2042794376611709,0.1436392962932586,293.22900390625,297.1499938964844,293.1499938964844,0.3017241060733795,-5882.18994140625,304.1557312011719,0.997278332710266,0.2777428328990936,0.2639309167861938,293.2921447753906,297.1499938964844,293.1499938964844,0.0117957741022109,-4011.025390625,300.25469970703125,0.5587003231048584,0.050000000745058,0.2285456955432891,285.7431030273437,291.1499938964844,274.7281188964844,272.41229248046875,285.77667236328125,294.0992431640625,285.7450561523437,1.0,0.1904779821634292,0.915940523147583,0.915940523147583,1.0,1.0,-0.8761132955551147,0.3765568435192108,0.4995564520359039,0.1488139927387237,0.0,0.0,1.0,25.47254943847656,25.0,19.5361442565918,-0.0,76.13449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
819960,293.2359313964844,297.1499938964844,293.1499938964844,0.0152980452403426,-895.9851684570312,301.9348449707031,0.5582813024520874,0.050000000745058,0.0457556843757629,294.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.5582813024520874,0.050000000745058,0.048182938247919,293.2156066894531,297.1499938964844,293.1499938964844,0.2022550553083419,-3187.7255859375,304.16180419921875,0.896847665309906,0.2034156322479248,0.1430392861366272,293.2295227050781,297.1499938964844,293.1499938964844,0.3000735640525818,-5856.56005859375,304.1576843261719,0.9958239793777466,0.2766399681568146,0.2628524005413055,293.29296875,297.1499938964844,293.1499938964844,0.0117282243445515,-3999.228759765625,300.2182006835937,0.5582813024520874,0.050000000745058,0.2285591065883636,285.7500915527344,291.1499938964844,274.7354431152344,272.4167175292969,285.7837219238281,294.1065979003906,285.7520446777344,1.0,0.1903443932533264,0.9159324765205384,0.9159324765205384,1.0,1.0,-0.8741238117218018,0.3757148087024688,0.4984089732170105,0.1483016461133957,0.0,0.0,1.0,25.521942138671875,25.0,19.53957939147949,-0.0,75.86219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213890433311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223489761353,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820020,293.2359924316406,297.1499938964844,293.1499938964844,0.0151804983615875,-893.043701171875,301.8941650390625,0.557609498500824,0.050000000745058,0.0457600131630897,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.557609498500824,0.050000000745058,0.0481874980032444,293.2159118652344,297.1499938964844,293.1499938964844,0.1998897939920425,-3158.585205078125,304.16180419921875,0.8933342099189758,0.2016907930374145,0.1418390274047851,293.2298278808594,297.1499938964844,293.1499938964844,0.2969622015953064,-5808.615234375,304.1602783203125,0.9931706190109252,0.2745607495307922,0.2608619034290313,293.29449462890625,297.1499938964844,293.1499938964844,0.0115942368283867,-3975.532470703125,300.1451416015625,0.557609498500824,0.050000000745058,0.2285807430744171,285.7640686035156,291.1499938964844,274.7502746582031,272.4257202148437,285.7978515625,294.1212158203125,285.7660522460937,1.0,0.1900530308485031,0.9159164428710938,0.9159164428710938,1.0,1.0,-0.8703308701515198,0.3741110265254974,0.4962198436260223,0.1473237127065658,0.0,0.0,1.0,25.595203399658203,25.0,19.537765502929688,-0.0,75.31486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214113950729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820080,293.2359924316406,297.1499938964844,293.1499938964844,0.0151804983615875,-893.043701171875,301.8941650390625,0.557609498500824,0.050000000745058,0.0457600131630897,294.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.557609498500824,0.050000000745058,0.0481874980032444,293.2159118652344,297.1499938964844,293.1499938964844,0.1998897939920425,-3158.585205078125,304.16180419921875,0.8933342099189758,0.2016907930374145,0.1418390274047851,293.2298278808594,297.1499938964844,293.1499938964844,0.2969622015953064,-5808.615234375,304.1602783203125,0.9931706190109252,0.2745607495307922,0.2608619034290313,293.29449462890625,297.1499938964844,293.1499938964844,0.0115942368283867,-3975.532470703125,300.1451416015625,0.557609498500824,0.050000000745058,0.2285807430744171,285.7640686035156,291.1499938964844,274.7502746582031,272.4257202148437,285.7978515625,294.1212158203125,285.7660522460937,1.0,0.1900530308485031,0.9159164428710938,0.9159164428710938,1.0,1.0,-0.8703308701515198,0.3741110265254974,0.4962198436260223,0.1473237127065658,0.0,0.0,1.0,25.595203399658203,25.0,19.537765502929688,-0.0,75.31486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214113950729,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998897314071,-0.0999921709299087,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820140,293.236083984375,297.1499938964844,293.1499938964844,0.0150633351877331,-890.075927734375,301.8533630371094,0.5570712685585022,0.050000000745058,0.04576351121068,294.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.5570712685585022,0.050000000745058,0.0481911785900592,293.2161560058594,297.1499938964844,293.1499938964844,0.1975402534008026,-3129.558837890625,304.16180419921875,0.8900057673454285,0.1999728083610534,0.1406424343585968,293.2297668457031,297.1499938964844,293.1499938964844,0.293944388628006,-5762.35302734375,304.161865234375,0.9906589388847352,0.2725497782230377,0.2589587271213531,293.2958679199219,297.1499938964844,293.1499938964844,0.0114617766812443,-3951.71728515625,300.07196044921875,0.5570712685585022,0.050000000745058,0.2285982072353363,285.778076171875,291.1499938964844,274.76544189453125,272.4349670410156,285.8120422363281,294.1357116699219,285.7800598144531,1.0,0.1897364854812622,0.9159004092216492,0.9159004092216492,1.0,1.0,-0.8666400909423828,0.3725512027740478,0.4940888881683349,0.1463733911514282,0.0,0.0,1.0,25.647445678710938,25.0,19.55896377563477,-0.0,74.75737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214262962341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820200,293.236083984375,297.1499938964844,293.1499938964844,0.0150633351877331,-890.075927734375,301.8533630371094,0.5570712685585022,0.050000000745058,0.04576351121068,294.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.5570712685585022,0.050000000745058,0.0481911785900592,293.2161560058594,297.1499938964844,293.1499938964844,0.1975402534008026,-3129.558837890625,304.16180419921875,0.8900057673454285,0.1999728083610534,0.1406424343585968,293.2297668457031,297.1499938964844,293.1499938964844,0.293944388628006,-5762.35302734375,304.161865234375,0.9906589388847352,0.2725497782230377,0.2589587271213531,293.2958679199219,297.1499938964844,293.1499938964844,0.0114617766812443,-3951.71728515625,300.07196044921875,0.5570712685585022,0.050000000745058,0.2285982072353363,285.778076171875,291.1499938964844,274.76544189453125,272.4349670410156,285.8120422363281,294.1357116699219,285.7800598144531,1.0,0.1897364854812622,0.9159004092216492,0.9159004092216492,1.0,1.0,-0.8666400909423828,0.3725512027740478,0.4940888881683349,0.1463733911514282,0.0,0.0,1.0,25.647445678710938,25.0,19.55896377563477,-0.0,74.75737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214262962341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820260,293.2362670898437,297.1499938964844,293.1499938964844,0.0149465501308441,-887.082763671875,301.81231689453125,0.5566169023513794,0.050000000745058,0.0457664765417575,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.5566169023513794,0.050000000745058,0.0481943041086196,293.2163391113281,297.1499938964844,293.1499938964844,0.1952066570520401,-3100.646728515625,304.1617431640625,0.8867948055267334,0.1982603073120117,0.1394495964050293,293.2295837402344,297.1499938964844,293.1499938964844,0.2909591197967529,-5716.689453125,304.1628723144531,0.9881939888000488,0.2705687284469604,0.2570883631706238,293.29718017578125,297.1499938964844,293.1499938964844,0.0113307451829314,-3927.774658203125,299.9985656738281,0.5566169023513794,0.050000000745058,0.2286130338907241,285.7921142578125,291.1499938964844,274.7810363769531,272.4445495605469,285.82635498046875,294.1500549316406,285.7940979003906,1.0,0.1894012838602066,0.9159112572669984,0.9159112572669984,1.0,1.0,-0.8629887700080872,0.3710085451602936,0.4919802248477936,0.1454381644725799,0.0,0.0,1.0,25.68626594543457,25.0,19.613525390625,-0.0,74.19026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214486479759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820320,293.2362670898437,297.1499938964844,293.1499938964844,0.0149465501308441,-887.082763671875,301.81231689453125,0.5566169023513794,0.050000000745058,0.0457664765417575,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.5566169023513794,0.050000000745058,0.0481943041086196,293.2163391113281,297.1499938964844,293.1499938964844,0.1952066570520401,-3100.646728515625,304.1617431640625,0.8867948055267334,0.1982603073120117,0.1394495964050293,293.2295837402344,297.1499938964844,293.1499938964844,0.2909591197967529,-5716.689453125,304.1628723144531,0.9881939888000488,0.2705687284469604,0.2570883631706238,293.29718017578125,297.1499938964844,293.1499938964844,0.0113307451829314,-3927.774658203125,299.9985656738281,0.5566169023513794,0.050000000745058,0.2286130338907241,285.7921142578125,291.1499938964844,274.7810363769531,272.4445495605469,285.82635498046875,294.1500549316406,285.7940979003906,1.0,0.1894012838602066,0.9159112572669984,0.9159112572669984,1.0,1.0,-0.8629887700080872,0.3710085451602936,0.4919802248477936,0.1454381644725799,0.0,0.0,1.0,25.68626594543457,25.0,19.613525390625,-0.0,74.19026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214486479759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.729224443435669,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820380,293.23651123046875,297.1499938964844,293.1499938964844,0.0148299559950828,-884.0596923828125,301.77099609375,0.5562239289283752,0.050000000745058,0.0457690581679344,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.5562239289283752,0.050000000745058,0.0481970235705375,293.2164611816406,297.1499938964844,293.1499938964844,0.1928860545158386,-3071.81103515625,304.1617126464844,0.8836674094200134,0.1965508908033371,0.1382589936256408,293.22930908203125,297.1499938964844,293.1499938964844,0.2879967391490936,-5671.3974609375,304.1635131835937,0.9857448935508728,0.2686079740524292,0.2552382349967956,293.2984313964844,297.1499938964844,293.1499938964844,0.0112010091543197,-3903.684326171875,299.92486572265625,0.5562239289283752,0.050000000745058,0.2286259233951568,285.80621337890625,291.1499938964844,274.7972106933594,272.45458984375,285.8408203125,294.1642761230469,285.8082275390625,1.0,0.1890520304441452,0.9159221649169922,0.9159221649169922,1.0,1.0,-0.8593611717224121,0.3694746494293213,0.4898864924907684,0.1445153206586837,0.0,0.0,1.0,25.71526336669922,25.0,19.722389221191406,-0.0,73.61624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214635491371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820440,293.23651123046875,297.1499938964844,293.1499938964844,0.0148299559950828,-884.0596923828125,301.77099609375,0.5562239289283752,0.050000000745058,0.0457690581679344,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.5562239289283752,0.050000000745058,0.0481970235705375,293.2164611816406,297.1499938964844,293.1499938964844,0.1928860545158386,-3071.81103515625,304.1617126464844,0.8836674094200134,0.1965508908033371,0.1382589936256408,293.22930908203125,297.1499938964844,293.1499938964844,0.2879967391490936,-5671.3974609375,304.1635131835937,0.9857448935508728,0.2686079740524292,0.2552382349967956,293.2984313964844,297.1499938964844,293.1499938964844,0.0112010091543197,-3903.684326171875,299.92486572265625,0.5562239289283752,0.050000000745058,0.2286259233951568,285.80621337890625,291.1499938964844,274.7972106933594,272.45458984375,285.8408203125,294.1642761230469,285.8082275390625,1.0,0.1890520304441452,0.9159221649169922,0.9159221649169922,1.0,1.0,-0.8593611717224121,0.3694746494293213,0.4898864924907684,0.1445153206586837,0.0,0.0,1.0,25.71526336669922,25.0,19.722389221191406,-0.0,73.61624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214635491371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820500,293.2366638183594,297.1499938964844,293.1499938964844,0.0147716952487826,-882.5357055664062,301.75018310546875,0.5560457110404968,0.050000000745058,0.0457702316343784,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.5560457110404968,0.050000000745058,0.0481982603669166,293.2165222167969,297.1499938964844,293.1499938964844,0.1917297095060348,-3057.409912109375,304.16168212890625,0.8821279406547546,0.1956967264413833,0.1376640945672989,293.2291564941406,297.1499938964844,293.1499938964844,0.2865236103534698,-5648.86669921875,304.1637268066406,0.9845210909843444,0.2676339745521545,0.2543193101882934,293.2990417480469,297.1499938964844,293.1499938964844,0.0111366165801882,-3891.581787109375,299.88787841796875,0.5560457110404968,0.050000000745058,0.2286317944526672,285.81329345703125,291.1499938964844,274.8055114746094,272.4598083496094,285.84814453125,294.1713562011719,285.8153381347656,1.0,0.1888732612133026,0.9159275889396667,0.9159275889396667,1.0,1.0,-0.8575541973114014,0.368709921836853,0.4888443052768707,0.1440585553646087,0.0,0.0,1.0,25.726844787597656,25.0,19.802654266357425,-0.0,73.32744598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820560,293.23681640625,297.1499938964844,293.1499938964844,0.0147134196013212,-881.0023193359375,301.7292785644531,0.5558776259422302,0.050000000745058,0.0457713417708873,294.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.5558776259422302,0.050000000745058,0.04819942638278,293.2165832519531,297.1499938964844,293.1499938964844,0.1905755996704101,-3043.0146484375,304.1616516113281,0.8806014657020569,0.1948427259922027,0.1370692700147628,293.2289733886719,297.1499938964844,293.1499938964844,0.2850557267665863,-5626.4052734375,304.1639099121094,0.9832955002784728,0.2666638195514679,0.2534040212631225,293.2996520996094,297.1499938964844,293.1499938964844,0.0110725024715065,-3879.433837890625,299.8507995605469,0.5558776259422302,0.050000000745058,0.2286373376846313,285.8204345703125,291.1499938964844,274.8139953613281,272.46514892578125,285.8555603027344,294.1783752441406,285.8224792480469,1.0,0.1886922568082809,0.9159389734268188,0.9159389734268188,1.0,1.0,-0.8557512164115906,0.3679463863372803,0.4878048002719879,0.1436052471399307,0.0,0.0,1.0,25.736825942993164,25.0,19.9009952545166,-0.0,73.03785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214784502983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820620,293.2372436523437,297.1499938964844,293.1499938964844,0.0145968133583664,-877.9061279296875,301.6871337890625,0.5555670857429504,0.050000000745058,0.0457733981311321,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.5555670857429504,0.050000000745058,0.0482015945017337,293.2167053222656,297.1499938964844,293.1499938964844,0.1882733404636383,-3014.231689453125,304.1615905761719,0.8775808811187744,0.1931347697973251,0.1358796060085296,293.2286376953125,297.1499938964844,293.1499938964844,0.2821360528469085,-5581.67919921875,304.16412353515625,0.9808342456817628,0.2647343277931213,0.2515836954116821,293.30084228515625,297.1499938964844,293.1499938964844,0.0109450966119766,-3854.997802734375,299.7763366699219,0.5555670857429504,0.050000000745058,0.2286476045846939,285.8348388671875,291.1499938964844,274.8315734863281,272.476318359375,285.87060546875,294.1923828125,285.8369140625,1.0,0.1883249133825302,0.915961742401123,0.915961742401123,1.0,1.0,-0.8521560430526733,0.3664218187332153,0.485734224319458,0.1427090913057327,0.0,0.0,1.0,25.75279235839844,25.0,20.154056549072266,-0.0,72.4573745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214933514595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820680,293.2372436523437,297.1499938964844,293.1499938964844,0.0145968133583664,-877.9061279296875,301.6871337890625,0.5555670857429504,0.050000000745058,0.0457733981311321,294.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.5555670857429504,0.050000000745058,0.0482015945017337,293.2167053222656,297.1499938964844,293.1499938964844,0.1882733404636383,-3014.231689453125,304.1615905761719,0.8775808811187744,0.1931347697973251,0.1358796060085296,293.2286376953125,297.1499938964844,293.1499938964844,0.2821360528469085,-5581.67919921875,304.16412353515625,0.9808342456817628,0.2647343277931213,0.2515836954116821,293.30084228515625,297.1499938964844,293.1499938964844,0.0109450966119766,-3854.997802734375,299.7763366699219,0.5555670857429504,0.050000000745058,0.2286476045846939,285.8348388671875,291.1499938964844,274.8315734863281,272.476318359375,285.87060546875,294.1923828125,285.8369140625,1.0,0.1883249133825302,0.915961742401123,0.915961742401123,1.0,1.0,-0.8521560430526733,0.3664218187332153,0.485734224319458,0.1427090913057327,0.0,0.0,1.0,25.75279235839844,25.0,20.154056549072266,-0.0,72.4573745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214933514595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820740,293.2377319335937,297.1499938964844,293.1499938964844,0.0144801819697022,-874.7704467773438,301.64459228515625,0.5552850961685181,0.050000000745058,0.0457752756774425,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.5552850961685181,0.050000000745058,0.0482035689055919,293.216796875,297.1499938964844,293.1499938964844,0.1859779208898544,-2985.444580078125,304.1615600585937,0.8745957016944885,0.1914263218641281,0.1346895843744278,293.228271484375,297.1499938964844,293.1499938964844,0.2792374193668365,-5537.1943359375,304.16424560546875,0.9783544540405272,0.2628184258937835,0.2497761100530624,293.30206298828125,297.1499938964844,293.1499938964844,0.0108188483864068,-3830.383056640625,299.7015075683594,0.5552850961685181,0.050000000745058,0.2286569774150848,285.8494873046875,291.1499938964844,274.8500061035156,272.4881591796875,285.88604736328125,294.206298828125,285.8515930175781,1.0,0.1879519373178482,0.9159845113754272,0.9159845113754272,1.0,1.0,-0.8485742211341858,0.3648994565010071,0.4836747944355011,0.1418278068304062,0.0,0.0,1.0,25.764373779296875,25.0,20.48890686035156,-0.0,71.87632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215082526207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820800,293.2377319335937,297.1499938964844,293.1499938964844,0.0144801819697022,-874.7704467773438,301.64459228515625,0.5552850961685181,0.050000000745058,0.0457752756774425,294.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.5552850961685181,0.050000000745058,0.0482035689055919,293.216796875,297.1499938964844,293.1499938964844,0.1859779208898544,-2985.444580078125,304.1615600585937,0.8745957016944885,0.1914263218641281,0.1346895843744278,293.228271484375,297.1499938964844,293.1499938964844,0.2792374193668365,-5537.1943359375,304.16424560546875,0.9783544540405272,0.2628184258937835,0.2497761100530624,293.30206298828125,297.1499938964844,293.1499938964844,0.0108188483864068,-3830.383056640625,299.7015075683594,0.5552850961685181,0.050000000745058,0.2286569774150848,285.8494873046875,291.1499938964844,274.8500061035156,272.4881591796875,285.88604736328125,294.206298828125,285.8515930175781,1.0,0.1879519373178482,0.9159845113754272,0.9159845113754272,1.0,1.0,-0.8485742211341858,0.3648994565010071,0.4836747944355011,0.1418278068304062,0.0,0.0,1.0,25.764373779296875,25.0,20.48890686035156,-0.0,71.87632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215082526207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820860,293.2323913574219,297.1499938964844,293.1499938964844,0.0144230984151363,-873.0169067382812,301.62457275390625,0.5555684566497803,0.050000000745058,0.0457734204828739,294.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.5555684566497803,0.050000000745058,0.0482016131281852,293.211669921875,297.1499938964844,293.1499938964844,0.1846784204244613,-2969.37841796875,304.15985107421875,0.8736356496810913,0.1907777637243271,0.1340820491313934,293.22265625,297.1499938964844,293.1499938964844,0.2774326205253601,-5510.07373046875,304.1624755859375,0.9775344133377076,0.2619788646697998,0.2487709820270538,293.2972412109375,297.1499938964844,293.1499938964844,0.0107327373698353,-3812.828125,299.6496276855469,0.5555684566497803,0.050000000745058,0.2286477088928222,285.86383056640625,291.1499938964844,274.8689270019531,272.500244140625,285.8984680175781,294.2146301269531,285.8658142089844,1.0,0.1876110434532165,0.9160128831863404,0.9160128831863404,1.0,1.0,-0.8466225266456604,0.364076554775238,0.4825459718704223,0.141334131360054,0.0,0.0,1.0,25.69370079040528,25.0,19.7362117767334,-0.0,71.45040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215231537818,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
820920,293.2323913574219,297.1499938964844,293.1499938964844,0.0144230984151363,-873.0169067382812,301.62457275390625,0.5555684566497803,0.050000000745058,0.0457734204828739,294.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.5555684566497803,0.050000000745058,0.0482016131281852,293.211669921875,297.1499938964844,293.1499938964844,0.1846784204244613,-2969.37841796875,304.15985107421875,0.8736356496810913,0.1907777637243271,0.1340820491313934,293.22265625,297.1499938964844,293.1499938964844,0.2774326205253601,-5510.07373046875,304.1624755859375,0.9775344133377076,0.2619788646697998,0.2487709820270538,293.2972412109375,297.1499938964844,293.1499938964844,0.0107327373698353,-3812.828125,299.6496276855469,0.5555684566497803,0.050000000745058,0.2286477088928222,285.86383056640625,291.1499938964844,274.8689270019531,272.500244140625,285.8984680175781,294.2146301269531,285.8658142089844,1.0,0.1876110434532165,0.9160128831863404,0.9160128831863404,1.0,1.0,-0.8466225266456604,0.364076554775238,0.4825459718704223,0.141334131360054,0.0,0.0,1.0,25.69370079040528,25.0,19.7362117767334,-0.0,71.45040130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215231537818,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
