time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820980,293.22918701171875,297.1499938964844,293.1499938964844,0.0143453618511557,-870.7813720703125,301.5989685058594,0.5556739568710327,0.050000000745058,0.045772735029459,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.5556739568710327,0.050000000745058,0.0482008941471576,293.20928955078125,297.1499938964844,293.1499938964844,0.1832576841115951,-2951.588134765625,304.1589660644531,0.8722397685050964,0.1897037476301193,0.1333847343921661,293.2198486328125,297.1499938964844,293.1499938964844,0.2755153179168701,-5480.83642578125,304.1615295410156,0.9763221740722656,0.2607123851776123,0.2476485222578048,293.2945556640625,297.1499938964844,293.1499938964844,0.0106335571035742,-3792.747802734375,299.5918273925781,0.5556739568710327,0.050000000745058,0.2286442816257476,285.8775634765625,291.1499938964844,274.8879089355469,272.51202392578125,285.9118957519531,294.22430419921875,285.8795471191406,1.0,0.1872947067022323,0.9160412549972534,0.9160412549972534,1.0,1.0,-0.8444328904151917,0.3631483912467956,0.481284499168396,0.1407932043075561,0.0,0.0,1.0,25.65203666687012,25.0,19.3052978515625,-0.0,71.02838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821040,293.22918701171875,297.1499938964844,293.1499938964844,0.0143453618511557,-870.7813720703125,301.5989685058594,0.5556739568710327,0.050000000745058,0.045772735029459,294.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.5556739568710327,0.050000000745058,0.0482008941471576,293.20928955078125,297.1499938964844,293.1499938964844,0.1832576841115951,-2951.588134765625,304.1589660644531,0.8722397685050964,0.1897037476301193,0.1333847343921661,293.2198486328125,297.1499938964844,293.1499938964844,0.2755153179168701,-5480.83642578125,304.1615295410156,0.9763221740722656,0.2607123851776123,0.2476485222578048,293.2945556640625,297.1499938964844,293.1499938964844,0.0106335571035742,-3792.747802734375,299.5918273925781,0.5556739568710327,0.050000000745058,0.2286442816257476,285.8775634765625,291.1499938964844,274.8879089355469,272.51202392578125,285.9118957519531,294.22430419921875,285.8795471191406,1.0,0.1872947067022323,0.9160412549972534,0.9160412549972534,1.0,1.0,-0.8444328904151917,0.3631483912467956,0.481284499168396,0.1407932043075561,0.0,0.0,1.0,25.65203666687012,25.0,19.3052978515625,-0.0,71.02838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821100,293.2281494140625,297.1499938964844,293.1499938964844,0.0143034635111689,-869.58740234375,301.58453369140625,0.5556499361991882,0.050000000745058,0.0457728989422321,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.5556499361991882,0.050000000745058,0.0482010655105114,293.20855712890625,297.1499938964844,293.1499938964844,0.1824473142623901,-2941.37158203125,304.1588134765625,0.8713032007217407,0.1890942603349685,0.132974088191986,293.21893310546875,297.1499938964844,293.1499938964844,0.2744501233100891,-5464.45166015625,304.161376953125,0.9755019545555116,0.2600083649158478,0.2470031082630157,293.2937927246094,297.1499938964844,293.1499938964844,0.0105822551995515,-3782.306884765625,299.56121826171875,0.5556499361991882,0.050000000745058,0.2286451011896133,285.8844299316406,291.1499938964844,274.8973999023437,272.5177917480469,285.9188842773437,294.22967529296875,285.8864440917969,1.0,0.1871391683816909,0.91605544090271,0.91605544090271,1.0,1.0,-0.8431668281555176,0.3626106679439544,0.4805561900138855,0.1404833346605301,0.0,0.0,1.0,25.642932891845703,25.0,19.27865600585937,-0.0,70.80664825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821160,293.2274169921875,297.1499938964844,293.1499938964844,0.0142599567770957,-868.35009765625,301.5692443847656,0.5555981993675232,0.050000000745058,0.0457732453942298,294.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5555981993675232,0.050000000745058,0.0482014305889606,293.20806884765625,297.1499938964844,293.1499938964844,0.181596502661705,-2930.6171875,304.15875244140625,0.8702747225761414,0.1884533166885376,0.1325383782386779,293.2182006835937,297.1499938964844,293.1499938964844,0.2733462154865265,-5447.41943359375,304.16131591796875,0.97459876537323,0.259277731180191,0.2463271915912628,293.2933044433594,297.1499938964844,293.1499938964844,0.0105301449075341,-3771.64990234375,299.52978515625,0.5555981993675232,0.050000000745058,0.228646844625473,285.891357421875,291.1499938964844,274.9068908691406,272.52349853515625,285.926025390625,294.2352905273437,285.8934020996094,1.0,0.1869842559099197,0.9160688519477844,0.9160688519477844,1.0,1.0,-0.8418356776237488,0.3620448112487793,0.4797908365726471,0.1401588767766952,0.0,0.0,1.0,25.638038635253903,25.0,19.329565048217773,-0.0,70.58074188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215455055236,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821220,293.22662353515625,297.1499938964844,293.1499938964844,0.014169156551361,-865.7669677734375,301.53668212890625,0.5554428100585938,0.050000000745058,0.0457742810249328,294.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.5554428100585938,0.050000000745058,0.0482025220990181,293.2074890136719,297.1499938964844,293.1499938964844,0.1798048764467239,-2907.9033203125,304.1588134765625,0.8680267333984375,0.1870991289615631,0.1316113322973251,293.2171630859375,297.1499938964844,293.1499938964844,0.2710633277893066,-5412.0888671875,304.1613464355469,0.9726200699806212,0.2577631175518036,0.2449165433645248,293.29296875,297.1499938964844,293.1499938964844,0.0104242255911231,-3749.805419921875,299.4649658203125,0.5554428100585938,0.050000000745058,0.2286520153284073,285.9053649902344,291.1499938964844,274.9259033203125,272.53466796875,285.9406433105469,294.2470397949219,285.9074401855469,1.0,0.1866742521524429,0.9160956740379332,0.9160956740379332,1.0,1.0,-0.8390388488769531,0.3608549833297729,0.4781838357448578,0.139480784535408,0.0,0.0,1.0,25.636075973510746,25.0,19.56324577331543,-0.0,70.11971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821280,293.22662353515625,297.1499938964844,293.1499938964844,0.014169156551361,-865.7669677734375,301.53668212890625,0.5554428100585938,0.050000000745058,0.0457742810249328,294.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.5554428100585938,0.050000000745058,0.0482025220990181,293.2074890136719,297.1499938964844,293.1499938964844,0.1798048764467239,-2907.9033203125,304.1588134765625,0.8680267333984375,0.1870991289615631,0.1316113322973251,293.2171630859375,297.1499938964844,293.1499938964844,0.2710633277893066,-5412.0888671875,304.1613464355469,0.9726200699806212,0.2577631175518036,0.2449165433645248,293.29296875,297.1499938964844,293.1499938964844,0.0104242255911231,-3749.805419921875,299.4649658203125,0.5554428100585938,0.050000000745058,0.2286520153284073,285.9053649902344,291.1499938964844,274.9259033203125,272.53466796875,285.9406433105469,294.2470397949219,285.9074401855469,1.0,0.1866742521524429,0.9160956740379332,0.9160956740379332,1.0,1.0,-0.8390388488769531,0.3608549833297729,0.4781838357448578,0.139480784535408,0.0,0.0,1.0,25.636075973510746,25.0,19.56324577331543,-0.0,70.11971282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821340,293.2264709472656,297.1499938964844,293.1499938964844,0.014074676670134,-863.068359375,301.5020446777344,0.5552467107772827,0.050000000745058,0.0457755886018276,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.5552467107772827,0.050000000745058,0.0482038967311382,293.2073669433594,297.1499938964844,293.1499938964844,0.1779228746891021,-2883.96875,304.1590270996094,0.8656025528907776,0.1856707483530044,0.1306282728910446,293.2164611816406,297.1499938964844,293.1499938964844,0.2687163352966308,-5375.65771484375,304.1614685058594,0.9704790711402892,0.2562019526958465,0.2434556186199188,293.293212890625,297.1499938964844,293.1499938964844,0.0103169418871402,-3727.406005859375,299.39813232421875,0.5552467107772827,0.050000000745058,0.2286585420370102,285.9195861816406,291.1499938964844,274.9449157714844,272.5455322265625,285.9555358886719,294.25933837890625,285.92169189453125,1.0,0.186362087726593,0.9161224961280824,0.9161224961280824,1.0,1.0,-0.8361167311668396,0.3596108555793762,0.4765058755874634,0.1387765854597091,0.0,0.0,1.0,25.640174865722656,25.0,19.86499786376953,-0.0,69.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821400,293.2264709472656,297.1499938964844,293.1499938964844,0.014074676670134,-863.068359375,301.5020446777344,0.5552467107772827,0.050000000745058,0.0457755886018276,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.5552467107772827,0.050000000745058,0.0482038967311382,293.2073669433594,297.1499938964844,293.1499938964844,0.1779228746891021,-2883.96875,304.1590270996094,0.8656025528907776,0.1856707483530044,0.1306282728910446,293.2164611816406,297.1499938964844,293.1499938964844,0.2687163352966308,-5375.65771484375,304.1614685058594,0.9704790711402892,0.2562019526958465,0.2434556186199188,293.293212890625,297.1499938964844,293.1499938964844,0.0103169418871402,-3727.406005859375,299.39813232421875,0.5552467107772827,0.050000000745058,0.2286585420370102,285.9195861816406,291.1499938964844,274.9449157714844,272.5455322265625,285.9555358886719,294.25933837890625,285.92169189453125,1.0,0.186362087726593,0.9161224961280824,0.9161224961280824,1.0,1.0,-0.8361167311668396,0.3596108555793762,0.4765058755874634,0.1387765854597091,0.0,0.0,1.0,25.640174865722656,25.0,19.86499786376953,-0.0,69.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821460,293.2267761230469,297.1499938964844,293.1499938964844,0.013977619819343,-860.2784423828125,301.4658203125,0.5550293326377869,0.050000000745058,0.0457770377397537,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5550293326377869,0.050000000745058,0.0482054241001606,293.20751953125,297.1499938964844,293.1499938964844,0.1759714186191558,-2859.083251953125,304.1592712402344,0.8630563616752625,0.1841835975646972,0.1296017467975616,293.21600341796875,297.1499938964844,293.1499938964844,0.2663304507732391,-5338.53369140625,304.16162109375,0.968222439289093,0.254611611366272,0.241963505744934,293.2938537597656,297.1499938964844,293.1499938964844,0.0102089578285813,-3704.566162109375,299.329833984375,0.5550293326377869,0.050000000745058,0.2286657840013504,285.9339904785156,291.1499938964844,274.9638671875,272.5561218261719,285.9705810546875,294.2719116210937,285.9361267089844,1.0,0.1860463470220565,0.9161595702171326,0.9161595702171326,1.0,1.0,-0.8331062197685242,0.3583285808563232,0.4747776091098785,0.1380552649497985,0.0,0.0,1.0,25.647310256958008,25.0,20.15456771850586,-0.0,69.17105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821520,293.2267761230469,297.1499938964844,293.1499938964844,0.013977619819343,-860.2784423828125,301.4658203125,0.5550293326377869,0.050000000745058,0.0457770377397537,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.5550293326377869,0.050000000745058,0.0482054241001606,293.20751953125,297.1499938964844,293.1499938964844,0.1759714186191558,-2859.083251953125,304.1592712402344,0.8630563616752625,0.1841835975646972,0.1296017467975616,293.21600341796875,297.1499938964844,293.1499938964844,0.2663304507732391,-5338.53369140625,304.16162109375,0.968222439289093,0.254611611366272,0.241963505744934,293.2938537597656,297.1499938964844,293.1499938964844,0.0102089578285813,-3704.566162109375,299.329833984375,0.5550293326377869,0.050000000745058,0.2286657840013504,285.9339904785156,291.1499938964844,274.9638671875,272.5561218261719,285.9705810546875,294.2719116210937,285.9361267089844,1.0,0.1860463470220565,0.9161595702171326,0.9161595702171326,1.0,1.0,-0.8331062197685242,0.3583285808563232,0.4747776091098785,0.1380552649497985,0.0,0.0,1.0,25.647310256958008,25.0,20.15456771850586,-0.0,69.17105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821580,293.2273864746094,297.1499938964844,293.1499938964844,0.0138788046315312,-857.4160766601562,301.42840576171875,0.5548018217086792,0.050000000745058,0.0457785613834857,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.5548018217086792,0.050000000745058,0.0482070297002792,293.2079162597656,297.1499938964844,293.1499938964844,0.1739632189273834,-2833.40771484375,304.1595153808594,0.8604194521903992,0.1826463639736175,0.1285389214754104,293.2156982421875,297.1499938964844,293.1499938964844,0.2639216780662536,-5300.9736328125,304.1617736816406,0.9658778309822084,0.2530028522014618,0.2404517084360122,293.2947692871094,297.1499938964844,293.1499938964844,0.0101007958874106,-3681.38330078125,299.2603759765625,0.5548018217086792,0.050000000745058,0.2286733835935592,285.9486083984375,291.1499938964844,274.9827575683594,272.56640625,285.9857177734375,294.2846374511719,285.9507751464844,1.0,0.1857263743877411,0.916196584701538,0.916196584701538,1.0,1.0,-0.8300290703773499,0.357017308473587,0.4730117917060852,0.1373216360807418,0.0,0.0,1.0,25.655786514282227,25.0,20.39382553100586,-0.0,68.68659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821640,293.2273864746094,297.1499938964844,293.1499938964844,0.0138788046315312,-857.4160766601562,301.42840576171875,0.5548018217086792,0.050000000745058,0.0457785613834857,294.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.5548018217086792,0.050000000745058,0.0482070297002792,293.2079162597656,297.1499938964844,293.1499938964844,0.1739632189273834,-2833.40771484375,304.1595153808594,0.8604194521903992,0.1826463639736175,0.1285389214754104,293.2156982421875,297.1499938964844,293.1499938964844,0.2639216780662536,-5300.9736328125,304.1617736816406,0.9658778309822084,0.2530028522014618,0.2404517084360122,293.2947692871094,297.1499938964844,293.1499938964844,0.0101007958874106,-3681.38330078125,299.2603759765625,0.5548018217086792,0.050000000745058,0.2286733835935592,285.9486083984375,291.1499938964844,274.9827575683594,272.56640625,285.9857177734375,294.2846374511719,285.9507751464844,1.0,0.1857263743877411,0.916196584701538,0.916196584701538,1.0,1.0,-0.8300290703773499,0.357017308473587,0.4730117917060852,0.1373216360807418,0.0,0.0,1.0,25.655786514282227,25.0,20.39382553100586,-0.0,68.68659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215827584266,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821700,293.2277526855469,297.1499938964844,293.1499938964844,0.013828900642693,-855.961669921875,301.4093322753906,0.5546863675117493,0.050000000745058,0.0457793325185775,294.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.5546863675117493,0.050000000745058,0.0482078418135643,293.20819091796875,297.1499938964844,293.1499938964844,0.1729405522346496,-2820.306640625,304.1596374511719,0.8590730428695679,0.1818605959415435,0.1279952973127365,293.215576171875,297.1499938964844,293.1499938964844,0.2627125382423401,-5282.08984375,304.1618347167969,0.9646785855293274,0.2521939277648926,0.2396910041570663,293.2952880859375,297.1499938964844,293.1499938964844,0.010046717710793,-3669.676513671875,299.22528076171875,0.5546863675117493,0.050000000745058,0.2286772578954696,285.9559631347656,291.1499938964844,274.9921875,272.57147216796875,285.9932861328125,294.2910461425781,285.9581298828125,1.0,0.1855647265911102,0.9162151217460632,0.9162151217460632,1.0,1.0,-0.8284702301025391,0.3563528060913086,0.4721174240112304,0.1369512528181076,0.0,0.0,1.0,25.66020393371582,25.0,20.48959350585937,-0.0,68.44232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821760,293.2281799316406,297.1499938964844,293.1499938964844,0.0137787647545337,-854.4942016601562,301.3900146484375,0.5545703768730164,0.050000000745058,0.0457801111042499,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.5545703768730164,0.050000000745058,0.0482086613774299,293.20849609375,297.1499938964844,293.1499938964844,0.1719063818454742,-2807.041259765625,304.1597595214844,0.8577097654342651,0.1810639500617981,0.1274439692497253,293.2154846191406,297.1499938964844,293.1499938964844,0.2615016400814056,-5263.15869140625,304.161865234375,0.9634632468223572,0.2513828873634338,0.2389279752969741,293.2958374023437,297.1499938964844,293.1499938964844,0.0099927112460136,-3657.90673828125,299.1899719238281,0.5545703768730164,0.050000000745058,0.22868113219738,285.9633178710937,291.1499938964844,275.0015869140625,272.5764465332031,286.0008544921875,294.2974853515625,285.96551513671875,1.0,0.1854019910097122,0.9162405133247375,0.9162405133247375,1.0,1.0,-0.8268993496894836,0.3556832373142242,0.4712161123752594,0.1365790665149688,0.0,0.0,1.0,25.66465187072754,25.0,20.56815528869629,-0.0,68.19683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821820,293.2290954589844,297.1499938964844,293.1499938964844,0.0136779602617025,-851.5243530273438,301.350830078125,0.5543377995491028,0.050000000745058,0.0457816757261753,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.5543377995491028,0.050000000745058,0.0482103079557418,293.2091979980469,297.1499938964844,293.1499938964844,0.1698058545589447,-2780.0419921875,304.1600036621094,0.8549364805221558,0.1794388145208358,0.1263191252946853,293.21533203125,297.1499938964844,293.1499938964844,0.2590778470039367,-5225.2060546875,304.1619567871094,0.9609887599945068,0.2497560530900955,0.2373968809843063,293.2969970703125,297.1499938964844,293.1499938964844,0.0098849795758724,-3634.194580078125,299.1187744140625,0.5543377995491028,0.050000000745058,0.2286889404058456,285.9781188964844,291.1499938964844,275.0202941894531,272.5861511230469,286.0159606933594,294.310302734375,285.9803161621094,1.0,0.1850733458995819,0.9162912368774414,0.9162912368774414,1.0,1.0,-0.8237250447273254,0.3543299436569214,0.4693950712680816,0.1358293890953064,0.0,0.0,1.0,25.67350006103516,25.0,20.67717742919922,-0.0,67.70262908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821880,293.2290954589844,297.1499938964844,293.1499938964844,0.0136779602617025,-851.5243530273438,301.350830078125,0.5543377995491028,0.050000000745058,0.0457816757261753,294.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.5543377995491028,0.050000000745058,0.0482103079557418,293.2091979980469,297.1499938964844,293.1499938964844,0.1698058545589447,-2780.0419921875,304.1600036621094,0.8549364805221558,0.1794388145208358,0.1263191252946853,293.21533203125,297.1499938964844,293.1499938964844,0.2590778470039367,-5225.2060546875,304.1619567871094,0.9609887599945068,0.2497560530900955,0.2373968809843063,293.2969970703125,297.1499938964844,293.1499938964844,0.0098849795758724,-3634.194580078125,299.1187744140625,0.5543377995491028,0.050000000745058,0.2286889404058456,285.9781188964844,291.1499938964844,275.0202941894531,272.5861511230469,286.0159606933594,294.310302734375,285.9803161621094,1.0,0.1850733458995819,0.9162912368774414,0.9162912368774414,1.0,1.0,-0.8237250447273254,0.3543299436569214,0.4693950712680816,0.1358293890953064,0.0,0.0,1.0,25.67350006103516,25.0,20.67717742919922,-0.0,67.70262908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
821940,293.2301025390625,297.1499938964844,293.1499938964844,0.0135765857994556,-848.5115966796875,301.3108825683594,0.5541049242019653,0.050000000745058,0.0457832440733909,294.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.5541049242019653,0.050000000745058,0.0482119582593441,293.21002197265625,297.1499938964844,293.1499938964844,0.1676610857248306,-2752.396728515625,304.1602478027344,0.8520990014076233,0.1777692288160324,0.1251634061336517,293.2152099609375,297.1499938964844,293.1499938964844,0.2566545903682709,-5187.18017578125,304.1620178222656,0.9584591388702391,0.2481245994567871,0.2358608394861221,293.2982482910156,297.1499938964844,293.1499938964844,0.0097776744514703,-3610.26416015625,299.0468444824219,0.5541049242019653,0.050000000745058,0.2286967784166336,285.9929504394531,291.1499938964844,275.03887939453125,272.5956115722656,286.031005859375,294.3231506347656,285.99517822265625,1.0,0.1847404241561889,0.9163419604301452,0.9163419604301452,1.0,1.0,-0.8205077052116394,0.3529579639434814,0.4675497710704803,0.1350726932287216,0.0,0.0,1.0,25.682207107543945,25.0,20.72817611694336,-0.0,67.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822000,293.2301025390625,297.1499938964844,293.1499938964844,0.0135765857994556,-848.5115966796875,301.3108825683594,0.5541049242019653,0.050000000745058,0.0457832440733909,294.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.5541049242019653,0.050000000745058,0.0482119582593441,293.21002197265625,297.1499938964844,293.1499938964844,0.1676610857248306,-2752.396728515625,304.1602478027344,0.8520990014076233,0.1777692288160324,0.1251634061336517,293.2152099609375,297.1499938964844,293.1499938964844,0.2566545903682709,-5187.18017578125,304.1620178222656,0.9584591388702391,0.2481245994567871,0.2358608394861221,293.2982482910156,297.1499938964844,293.1499938964844,0.0097776744514703,-3610.26416015625,299.0468444824219,0.5541049242019653,0.050000000745058,0.2286967784166336,285.9929504394531,291.1499938964844,275.03887939453125,272.5956115722656,286.031005859375,294.3231506347656,285.99517822265625,1.0,0.1847404241561889,0.9163419604301452,0.9163419604301452,1.0,1.0,-0.8205077052116394,0.3529579639434814,0.4675497710704803,0.1350726932287216,0.0,0.0,1.0,25.682207107543945,25.0,20.72817611694336,-0.0,67.20414733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822060,293.231201171875,297.1499938964844,293.1499938964844,0.0134748555719852,-845.4616088867188,301.2702331542969,0.5538718700408936,0.050000000745058,0.0457848161458969,294.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.5538718700408936,0.050000000745058,0.0482136160135269,293.21099853515625,297.1499938964844,293.1499938964844,0.1654721945524215,-2724.1005859375,304.1604919433594,0.8491964340209961,0.1760541498661041,0.123976245522499,293.2151184082031,297.1499938964844,293.1499938964844,0.2542351484298706,-5149.130859375,304.1620483398437,0.9558777809143066,0.2464900463819503,0.2343215346336364,293.299560546875,297.1499938964844,293.1499938964844,0.0096709318459033,-3586.14697265625,298.9742126464844,0.5538718700408936,0.050000000745058,0.2287046462297439,286.0078125,291.1499938964844,275.0573425292969,272.6048278808594,286.04595947265625,294.3359375,286.010009765625,1.0,0.1844033449888229,0.9164019227027892,0.9164019227027892,1.0,1.0,-0.8172488212585449,0.351568192243576,0.4656806290149688,0.1343095004558563,0.0,0.0,1.0,25.69075965881348,25.0,20.726911544799805,-0.0,66.70169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822120,293.231201171875,297.1499938964844,293.1499938964844,0.0134748555719852,-845.4616088867188,301.2702331542969,0.5538718700408936,0.050000000745058,0.0457848161458969,294.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.5538718700408936,0.050000000745058,0.0482136160135269,293.21099853515625,297.1499938964844,293.1499938964844,0.1654721945524215,-2724.1005859375,304.1604919433594,0.8491964340209961,0.1760541498661041,0.123976245522499,293.2151184082031,297.1499938964844,293.1499938964844,0.2542351484298706,-5149.130859375,304.1620483398437,0.9558777809143066,0.2464900463819503,0.2343215346336364,293.299560546875,297.1499938964844,293.1499938964844,0.0096709318459033,-3586.14697265625,298.9742126464844,0.5538718700408936,0.050000000745058,0.2287046462297439,286.0078125,291.1499938964844,275.0573425292969,272.6048278808594,286.04595947265625,294.3359375,286.010009765625,1.0,0.1844033449888229,0.9164019227027892,0.9164019227027892,1.0,1.0,-0.8172488212585449,0.351568192243576,0.4656806290149688,0.1343095004558563,0.0,0.0,1.0,25.69075965881348,25.0,20.726911544799805,-0.0,66.70169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822180,293.2323303222656,297.1499938964844,293.1499938964844,0.0133728804066777,-842.3772583007812,301.2289733886719,0.5536384582519531,0.050000000745058,0.0457863993942737,294.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.5536384582519531,0.050000000745058,0.0482152812182903,293.2120666503906,297.1499938964844,293.1499938964844,0.1632377654314041,-2695.12841796875,304.16070556640625,0.8462253212928772,0.1742913722991943,0.1227561682462692,293.2150573730469,297.1499938964844,293.1499938964844,0.2518217265605926,-5111.0908203125,304.1620483398437,0.9532468318939208,0.2448533922433853,0.2327799946069717,293.3009033203125,297.1499938964844,293.1499938964844,0.0095647620037198,-3561.84765625,298.9009094238281,0.5536384582519531,0.050000000745058,0.2287125438451767,286.0226135253906,291.1499938964844,275.0755920410156,272.6137390136719,286.0608215332031,294.3486633300781,286.0248413085937,1.0,0.1840621829032898,0.9164618849754332,0.9164618849754332,1.0,1.0,-0.8139477968215942,0.3501602113246918,0.4637875854969024,0.1335393339395523,0.0,0.0,1.0,25.699201583862305,25.0,20.68155097961425,-0.0,66.19536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822240,293.2323303222656,297.1499938964844,293.1499938964844,0.0133728804066777,-842.3772583007812,301.2289733886719,0.5536384582519531,0.050000000745058,0.0457863993942737,294.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.5536384582519531,0.050000000745058,0.0482152812182903,293.2120666503906,297.1499938964844,293.1499938964844,0.1632377654314041,-2695.12841796875,304.16070556640625,0.8462253212928772,0.1742913722991943,0.1227561682462692,293.2150573730469,297.1499938964844,293.1499938964844,0.2518217265605926,-5111.0908203125,304.1620483398437,0.9532468318939208,0.2448533922433853,0.2327799946069717,293.3009033203125,297.1499938964844,293.1499938964844,0.0095647620037198,-3561.84765625,298.9009094238281,0.5536384582519531,0.050000000745058,0.2287125438451767,286.0226135253906,291.1499938964844,275.0755920410156,272.6137390136719,286.0608215332031,294.3486633300781,286.0248413085937,1.0,0.1840621829032898,0.9164618849754332,0.9164618849754332,1.0,1.0,-0.8139477968215942,0.3501602113246918,0.4637875854969024,0.1335393339395523,0.0,0.0,1.0,25.699201583862305,25.0,20.68155097961425,-0.0,66.19536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822300,293.23291015625,297.1499938964844,293.1499938964844,0.0133216977119445,-840.8194580078125,301.2080993652344,0.5535213947296143,0.050000000745058,0.0457871928811073,294.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.5535213947296143,0.050000000745058,0.0482161194086074,293.212646484375,297.1499938964844,293.1499938964844,0.1621028035879135,-2680.377685546875,304.16082763671875,0.8447123765945435,0.1733911633491516,0.1221331804990768,293.21502685546875,297.1499938964844,293.1499938964844,0.2506177425384521,-5092.0810546875,304.1620483398437,0.9519132971763612,0.2440344244241714,0.2320085614919662,293.3016052246094,297.1499938964844,293.1499938964844,0.0095116691663861,-3549.582763671875,298.8639831542969,0.5535213947296143,0.050000000745058,0.2287165075540542,286.0299987792969,291.1499938964844,275.08465576171875,272.6181030273437,286.0682067871094,294.3550109863281,286.0322265625,1.0,0.1838900595903396,0.9164918661117554,0.9164918661117554,1.0,1.0,-0.8122810125350952,0.3494492173194885,0.4628318250179291,0.1331515312194824,0.0,0.0,1.0,25.703399658203125,25.0,20.644460678100582,-0.0,65.94071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822360,293.2334899902344,297.1499938964844,293.1499938964844,0.0132705811411142,-839.2565307617188,301.1870422363281,0.5534040927886963,0.050000000745058,0.0457879900932312,294.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.5534040927886963,0.050000000745058,0.0482169575989246,293.2132568359375,297.1499938964844,293.1499938964844,0.16095532476902,-2665.440185546875,304.16094970703125,0.8431798219680786,0.172477900981903,0.1215010657906532,293.2149963378906,297.1499938964844,293.1499938964844,0.2494157403707504,-5073.0810546875,304.1620483398437,0.950567901134491,0.2432151436805725,0.2312367558479309,293.30230712890625,297.1499938964844,293.1499938964844,0.0094589032232761,-3537.312744140625,298.826904296875,0.5534040927886963,0.050000000745058,0.228720486164093,286.037353515625,291.1499938964844,275.0936889648437,272.6224060058594,286.0755615234375,294.361328125,286.0395812988281,1.0,0.1837168782949447,0.9165279865264891,0.9165279865264891,1.0,1.0,-0.8106028437614441,0.3487334847450256,0.4618693888187408,0.132761925458908,0.0,0.0,1.0,25.70760154724121,25.0,20.598018646240234,-0.0,65.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822420,293.23468017578125,297.1499938964844,293.1499938964844,0.0131685165688395,-836.1143798828125,301.14453125,0.553168535232544,0.050000000745058,0.0457895919680595,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.553168535232544,0.050000000745058,0.0482186451554298,293.21453857421875,297.1499938964844,293.1499938964844,0.1586241722106933,-2635.02001953125,304.1611633300781,0.8400562405586243,0.1706124395132064,0.1202100217342376,293.2149658203125,297.1499938964844,293.1499938964844,0.2470182925462722,-5035.1181640625,304.1620178222656,0.9478429555892944,0.2415757179260254,0.2296922951936721,293.3037109375,297.1499938964844,293.1499938964844,0.0093542290851473,-3512.735107421875,298.7522888183594,0.553168535232544,0.050000000745058,0.2287285029888153,286.0520324707031,291.1499938964844,275.1115417480469,272.6307983398437,286.09014892578125,294.3739318847656,286.05426025390625,1.0,0.1833674907684326,0.9166001677513124,0.9166001677513124,1.0,1.0,-0.807213306427002,0.3472877740859985,0.4599255323410034,0.1319770365953445,0.0,0.0,1.0,25.71601867675781,25.0,20.480512619018555,-0.0,65.1708755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822480,293.23468017578125,297.1499938964844,293.1499938964844,0.0131685165688395,-836.1143798828125,301.14453125,0.553168535232544,0.050000000745058,0.0457895919680595,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.553168535232544,0.050000000745058,0.0482186451554298,293.21453857421875,297.1499938964844,293.1499938964844,0.1586241722106933,-2635.02001953125,304.1611633300781,0.8400562405586243,0.1706124395132064,0.1202100217342376,293.2149658203125,297.1499938964844,293.1499938964844,0.2470182925462722,-5035.1181640625,304.1620178222656,0.9478429555892944,0.2415757179260254,0.2296922951936721,293.3037109375,297.1499938964844,293.1499938964844,0.0093542290851473,-3512.735107421875,298.7522888183594,0.553168535232544,0.050000000745058,0.2287285029888153,286.0520324707031,291.1499938964844,275.1115417480469,272.6307983398437,286.09014892578125,294.3739318847656,286.05426025390625,1.0,0.1833674907684326,0.9166001677513124,0.9166001677513124,1.0,1.0,-0.807213306427002,0.3472877740859985,0.4599255323410034,0.1319770365953445,0.0,0.0,1.0,25.71601867675781,25.0,20.480512619018555,-0.0,65.1708755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822540,293.23590087890625,297.1499938964844,293.1499938964844,0.0130663188174366,-832.94091796875,301.10137939453125,0.5529314279556274,0.050000000745058,0.045791208744049,294.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.5529314279556274,0.050000000745058,0.0482203513383865,293.2159423828125,297.1499938964844,293.1499938964844,0.1562424749135971,-2603.8349609375,304.1614074707031,0.8368480205535889,0.1686925888061523,0.1188812777400016,293.2149353027344,297.1499938964844,293.1499938964844,0.244630217552185,-4997.21435546875,304.1619873046875,0.9450739622116088,0.2399353235960006,0.2281468212604522,293.3051452636719,297.1499938964844,293.1499938964844,0.0092500010505318,-3487.956787109375,298.6769714355469,0.5529314279556274,0.050000000745058,0.2287365794181823,286.0666198730469,291.1499938964844,275.1291809082031,272.63897705078125,286.1045837402344,294.386474609375,286.0688171386719,1.0,0.1830139607191085,0.9166723489761353,0.9166723489761353,1.0,1.0,-0.8037774562835693,0.3458222150802612,0.4579552412033081,0.1311840713024139,0.0,0.0,1.0,25.72449493408203,25.0,20.335325241088867,-0.0,64.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822600,293.23590087890625,297.1499938964844,293.1499938964844,0.0130663188174366,-832.94091796875,301.10137939453125,0.5529314279556274,0.050000000745058,0.045791208744049,294.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.5529314279556274,0.050000000745058,0.0482203513383865,293.2159423828125,297.1499938964844,293.1499938964844,0.1562424749135971,-2603.8349609375,304.1614074707031,0.8368480205535889,0.1686925888061523,0.1188812777400016,293.2149353027344,297.1499938964844,293.1499938964844,0.244630217552185,-4997.21435546875,304.1619873046875,0.9450739622116088,0.2399353235960006,0.2281468212604522,293.3051452636719,297.1499938964844,293.1499938964844,0.0092500010505318,-3487.956787109375,298.6769714355469,0.5529314279556274,0.050000000745058,0.2287365794181823,286.0666198730469,291.1499938964844,275.1291809082031,272.63897705078125,286.1045837402344,294.386474609375,286.0688171386719,1.0,0.1830139607191085,0.9166723489761353,0.9166723489761353,1.0,1.0,-0.8037774562835693,0.3458222150802612,0.4579552412033081,0.1311840713024139,0.0,0.0,1.0,25.72449493408203,25.0,20.335325241088867,-0.0,64.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822660,293.2371520996094,297.1499938964844,293.1499938964844,0.0129641387611627,-829.7401123046875,301.0576171875,0.5526926517486572,0.050000000745058,0.0457928441464901,294.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.5526926517486572,0.050000000745058,0.0482220686972141,293.2174377441406,297.1499938964844,293.1499938964844,0.1538099348545074,-2571.87255859375,304.1616516113281,0.8335493803024292,0.166717454791069,0.1175140962004661,293.2149353027344,297.1499938964844,293.1499938964844,0.2422520816326141,-4959.3779296875,304.1619567871094,0.9422637820243835,0.2382941246032714,0.2266005277633667,293.3065795898437,297.1499938964844,293.1499938964844,0.0091463858261704,-3463.0166015625,298.6009826660156,0.5526926517486572,0.050000000745058,0.2287447303533554,286.0810546875,291.1499938964844,275.14654541015625,272.6468811035156,286.1188659667969,294.39892578125,286.083251953125,1.0,0.182656243443489,0.9167547821998596,0.9167547821998596,1.0,1.0,-0.8002946376800537,0.3443368971347809,0.4559577405452728,0.1303831040859222,0.0,0.0,1.0,25.73304748535156,25.0,20.16366577148437,-0.0,64.13059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822720,293.2371520996094,297.1499938964844,293.1499938964844,0.0129641387611627,-829.7401123046875,301.0576171875,0.5526926517486572,0.050000000745058,0.0457928441464901,294.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.5526926517486572,0.050000000745058,0.0482220686972141,293.2174377441406,297.1499938964844,293.1499938964844,0.1538099348545074,-2571.87255859375,304.1616516113281,0.8335493803024292,0.166717454791069,0.1175140962004661,293.2149353027344,297.1499938964844,293.1499938964844,0.2422520816326141,-4959.3779296875,304.1619567871094,0.9422637820243835,0.2382941246032714,0.2266005277633667,293.3065795898437,297.1499938964844,293.1499938964844,0.0091463858261704,-3463.0166015625,298.6009826660156,0.5526926517486572,0.050000000745058,0.2287447303533554,286.0810546875,291.1499938964844,275.14654541015625,272.6468811035156,286.1188659667969,294.39892578125,286.083251953125,1.0,0.182656243443489,0.9167547821998596,0.9167547821998596,1.0,1.0,-0.8002946376800537,0.3443368971347809,0.4559577405452728,0.1303831040859222,0.0,0.0,1.0,25.73304748535156,25.0,20.16366577148437,-0.0,64.13059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822780,293.2384033203125,297.1499938964844,293.1499938964844,0.0128620434552431,-826.5137939453125,301.0132751464844,0.5524523258209229,0.050000000745058,0.045794490724802,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.5524523258209229,0.050000000745058,0.0482238046824932,293.2190246582031,297.1499938964844,293.1499938964844,0.151326447725296,-2539.122314453125,304.16192626953125,0.8301528692245483,0.1646862626075744,0.1161078289151191,293.21490478515625,297.1499938964844,293.1499938964844,0.2398843914270401,-4921.6171875,304.16192626953125,0.939415693283081,0.2366523146629333,0.2250535488128662,293.3080444335937,297.1499938964844,293.1499938964844,0.0090434337034821,-3437.92822265625,298.5243225097656,0.5524523258209229,0.050000000745058,0.2287529706954956,286.0953674316406,291.1499938964844,275.1636047363281,272.6545715332031,286.1329650878906,294.4112548828125,286.0975646972656,1.0,0.1822943240404129,0.916837215423584,0.916837215423584,1.0,1.0,-0.7967642545700073,0.3428313136100769,0.4539329409599304,0.1295736879110336,0.0,0.0,1.0,25.741670608520508,25.0,19.969141006469727,-0.0,63.60456466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
