time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822840,293.2384033203125,297.1499938964844,293.1499938964844,0.0128620434552431,-826.5137939453125,301.0132751464844,0.5524523258209229,0.050000000745058,0.045794490724802,294.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.5524523258209229,0.050000000745058,0.0482238046824932,293.2190246582031,297.1499938964844,293.1499938964844,0.151326447725296,-2539.122314453125,304.16192626953125,0.8301528692245483,0.1646862626075744,0.1161078289151191,293.21490478515625,297.1499938964844,293.1499938964844,0.2398843914270401,-4921.6171875,304.16192626953125,0.939415693283081,0.2366523146629333,0.2250535488128662,293.3080444335937,297.1499938964844,293.1499938964844,0.0090434337034821,-3437.92822265625,298.5243225097656,0.5524523258209229,0.050000000745058,0.2287529706954956,286.0953674316406,291.1499938964844,275.1636047363281,272.6545715332031,286.1329650878906,294.4112548828125,286.0975646972656,1.0,0.1822943240404129,0.916837215423584,0.916837215423584,1.0,1.0,-0.7967642545700073,0.3428313136100769,0.4539329409599304,0.1295736879110336,0.0,0.0,1.0,25.741670608520508,25.0,19.969141006469727,-0.0,63.60456466674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822900,293.239013671875,297.1499938964844,293.1499938964844,0.0128110032528638,-824.8902587890625,300.9908752441406,0.5523315668106079,0.050000000745058,0.0457953214645385,294.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.5523315668106079,0.050000000745058,0.0482246801257133,293.2198486328125,297.1499938964844,293.1499938964844,0.1500656008720398,-2522.44873046875,304.1620483398437,0.828414797782898,0.1636493653059005,0.1153898611664772,293.21490478515625,297.1499938964844,293.1499938964844,0.2387046068906784,-4902.767578125,304.1618957519531,0.9379786849021912,0.2358312159776687,0.2242798656225204,293.30877685546875,297.1499938964844,293.1499938964844,0.0089921476319432,-3425.3154296875,298.4857482910156,0.5523315668106079,0.050000000745058,0.2287571132183075,286.1024780273437,291.1499938964844,275.17205810546875,272.6582946777344,286.13995361328125,294.4174194335937,286.1046447753906,1.0,0.182111769914627,0.9168784022331238,0.9168784022331238,1.0,1.0,-0.794981062412262,0.3420708775520324,0.4529101848602295,0.1291657537221908,0.0,0.0,1.0,25.746002197265625,25.0,19.863977432250977,-0.0,63.34008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
822960,293.2396545410156,297.1499938964844,293.1499938964844,0.0127600217238068,-823.261474609375,300.96832275390625,0.5522104501724243,0.050000000745058,0.0457961559295654,294.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.5522104501724243,0.050000000745058,0.0482255555689334,293.220703125,297.1499938964844,293.1499938964844,0.1487914621829986,-2505.567138671875,304.16217041015625,0.826647162437439,0.1625979244709015,0.1146615520119667,293.21490478515625,297.1499938964844,293.1499938964844,0.2375276386737823,-4883.93994140625,304.161865234375,0.9365338087081908,0.2350100725889206,0.2235060632228851,293.3095092773437,297.1499938964844,293.1499938964844,0.0089410757645964,-3412.67822265625,298.4469909667969,0.5522104501724243,0.050000000745058,0.2287612855434417,286.1095275878906,291.1499938964844,275.1803894042969,272.6620178222656,286.1468811035156,294.42352294921875,286.1116943359375,1.0,0.1819280833005905,0.9169262051582336,0.9169262051582336,1.0,1.0,-0.7931853532791138,0.3413053154945373,0.4518800377845764,0.1287557333707809,0.0,0.0,1.0,25.75034141540528,25.0,19.753082275390625,-0.0,63.07455062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823020,293.2409362792969,297.1499938964844,293.1499938964844,0.0126581648364663,-819.985595703125,300.9227905273437,0.5519677996635437,0.050000000745058,0.0457978285849094,294.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.5519677996635437,0.050000000745058,0.0482273176312446,293.222412109375,297.1499938964844,293.1499938964844,0.1462095826864242,-2471.258544921875,304.16241455078125,0.8230246305465698,0.1604558527469635,0.1131775081157684,293.21490478515625,297.1499938964844,293.1499938964844,0.2351823151111602,-4846.35400390625,304.1618347167969,0.9336238503456116,0.2333676666021347,0.2219583392143249,293.3110046386719,297.1499938964844,293.1499938964844,0.0088393529877066,-3387.27783203125,298.3690185546875,0.5519677996635437,0.050000000745058,0.2287696450948715,286.1235046386719,291.1499938964844,275.1968688964844,272.6692199707031,286.1605529785156,294.4356994628906,286.12567138671875,1.0,0.1815577000379562,0.9170217514038086,0.9170217514038086,1.0,1.0,-0.7895609736442566,0.3397602140903473,0.4498007297515869,0.1279299259185791,0.0,0.0,1.0,25.758975982666016,25.0,19.51543617248535,-0.0,62.54100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823080,293.2409362792969,297.1499938964844,293.1499938964844,0.0126581648364663,-819.985595703125,300.9227905273437,0.5519677996635437,0.050000000745058,0.0457978285849094,294.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.5519677996635437,0.050000000745058,0.0482273176312446,293.222412109375,297.1499938964844,293.1499938964844,0.1462095826864242,-2471.258544921875,304.16241455078125,0.8230246305465698,0.1604558527469635,0.1131775081157684,293.21490478515625,297.1499938964844,293.1499938964844,0.2351823151111602,-4846.35400390625,304.1618347167969,0.9336238503456116,0.2333676666021347,0.2219583392143249,293.3110046386719,297.1499938964844,293.1499938964844,0.0088393529877066,-3387.27783203125,298.3690185546875,0.5519677996635437,0.050000000745058,0.2287696450948715,286.1235046386719,291.1499938964844,275.1968688964844,272.6692199707031,286.1605529785156,294.4356994628906,286.12567138671875,1.0,0.1815577000379562,0.9170217514038086,0.9170217514038086,1.0,1.0,-0.7895609736442566,0.3397602140903473,0.4498007297515869,0.1279299259185791,0.0,0.0,1.0,25.758975982666016,25.0,19.51543617248535,-0.0,62.54100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823140,293.2421875,297.1499938964844,293.1499938964844,0.0125558730214834,-816.6688232421875,300.87664794921875,0.5517246127128601,0.050000000745058,0.0457995124161243,294.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.5517246127128601,0.050000000745058,0.0482290908694267,293.22418212890625,297.1499938964844,293.1499938964844,0.1435790359973907,-2436.160888671875,304.16265869140625,0.8192620277404785,0.1582576930522918,0.1116537898778915,293.2148742675781,297.1499938964844,293.1499938964844,0.2328493595123291,-4808.8740234375,304.1617736816406,0.9306917190551758,0.2317254841327667,0.2204106450080871,293.3124694824219,297.1499938964844,293.1499938964844,0.0087372446432709,-3361.486328125,298.29034423828125,0.5517246127128601,0.050000000745058,0.2287780344486236,286.1372985839844,291.1499938964844,275.21295166015625,272.6762084960937,286.1740417480469,294.44775390625,286.1394348144531,1.0,0.1811828762292862,0.9171172380447388,0.9171172380447388,1.0,1.0,-0.7858893275260925,0.3381952047348022,0.4476941227912903,0.1270956248044967,0.0,0.0,1.0,25.76749420166016,25.0,19.25835227966309,-0.0,62.003684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823200,293.2421875,297.1499938964844,293.1499938964844,0.0125558730214834,-816.6688232421875,300.87664794921875,0.5517246127128601,0.050000000745058,0.0457995124161243,294.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.5517246127128601,0.050000000745058,0.0482290908694267,293.22418212890625,297.1499938964844,293.1499938964844,0.1435790359973907,-2436.160888671875,304.16265869140625,0.8192620277404785,0.1582576930522918,0.1116537898778915,293.2148742675781,297.1499938964844,293.1499938964844,0.2328493595123291,-4808.8740234375,304.1617736816406,0.9306917190551758,0.2317254841327667,0.2204106450080871,293.3124694824219,297.1499938964844,293.1499938964844,0.0087372446432709,-3361.486328125,298.29034423828125,0.5517246127128601,0.050000000745058,0.2287780344486236,286.1372985839844,291.1499938964844,275.21295166015625,272.6762084960937,286.1740417480469,294.44775390625,286.1394348144531,1.0,0.1811828762292862,0.9171172380447388,0.9171172380447388,1.0,1.0,-0.7858893275260925,0.3381952047348022,0.4476941227912903,0.1270956248044967,0.0,0.0,1.0,25.76749420166016,25.0,19.25835227966309,-0.0,62.003684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823260,293.24346923828125,297.1499938964844,293.1499938964844,0.01245535351336,-813.375244140625,300.8299560546875,0.5514817237854004,0.050000000745058,0.0458011962473392,294.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.5514817237854004,0.050000000745058,0.0482308641076087,293.2259826660156,297.1499938964844,293.1499938964844,0.140908658504486,-2400.387451171875,304.1628723144531,0.8153460621833801,0.1560113579034805,0.1100958883762359,293.2148742675781,297.1499938964844,293.1499938964844,0.2305286079645156,-4771.501953125,304.1617126464844,0.9277449250221252,0.2300838977098465,0.218863382935524,293.31396484375,297.1499938964844,293.1499938964844,0.0086383894085884,-3336.178466796875,298.2110290527344,0.5514817237854004,0.050000000745058,0.2287864536046981,286.1509094238281,291.1499938964844,275.22869873046875,272.6829833984375,286.187255859375,294.459716796875,286.15301513671875,1.0,0.1808041334152221,0.9172266721725464,0.9172266721725464,1.0,1.0,-0.7821764945983887,0.3366132080554962,0.4455633163452148,0.1262546330690384,0.0,0.0,1.0,25.775814056396484,25.0,18.98265647888184,-0.0,61.46355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823320,293.24346923828125,297.1499938964844,293.1499938964844,0.01245535351336,-813.375244140625,300.8299560546875,0.5514817237854004,0.050000000745058,0.0458011962473392,294.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.5514817237854004,0.050000000745058,0.0482308641076087,293.2259826660156,297.1499938964844,293.1499938964844,0.140908658504486,-2400.387451171875,304.1628723144531,0.8153460621833801,0.1560113579034805,0.1100958883762359,293.2148742675781,297.1499938964844,293.1499938964844,0.2305286079645156,-4771.501953125,304.1617126464844,0.9277449250221252,0.2300838977098465,0.218863382935524,293.31396484375,297.1499938964844,293.1499938964844,0.0086383894085884,-3336.178466796875,298.2110290527344,0.5514817237854004,0.050000000745058,0.2287864536046981,286.1509094238281,291.1499938964844,275.22869873046875,272.6829833984375,286.187255859375,294.459716796875,286.15301513671875,1.0,0.1808041334152221,0.9172266721725464,0.9172266721725464,1.0,1.0,-0.7821764945983887,0.3366132080554962,0.4455633163452148,0.1262546330690384,0.0,0.0,1.0,25.775814056396484,25.0,18.98265647888184,-0.0,61.46355438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823380,293.2447204589844,297.1499938964844,293.1499938964844,0.0123544000089168,-810.0404052734375,300.7827453613281,0.5512401461601257,0.050000000745058,0.0458028726279735,294.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.5512401461601257,0.050000000745058,0.0482326336205005,293.227783203125,297.1499938964844,293.1499938964844,0.1382028013467788,-2363.98095703125,304.1630859375,0.8112452626228333,0.1537193804979324,0.1085053384304046,293.2148742675781,297.1499938964844,293.1499938964844,0.2282211929559707,-4734.251953125,304.1616516113281,0.9247918128967284,0.2284432351589203,0.2173168361186981,293.3154296875,297.1499938964844,293.1499938964844,0.0085389316082,-3310.433349609375,298.131103515625,0.5512401461601257,0.050000000745058,0.2287948429584503,286.164306640625,291.1499938964844,275.2440490722656,272.6895751953125,286.20025634765625,294.4715881347656,286.1664123535156,1.0,0.1804215610027313,0.917336106300354,0.917336106300354,1.0,1.0,-0.7784257531166077,0.3350153267383575,0.4434103965759277,0.1254071444272995,0.0,0.0,1.0,25.78378868103028,25.0,18.68562698364257,-0.0,60.92091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823440,293.2447204589844,297.1499938964844,293.1499938964844,0.0123544000089168,-810.0404052734375,300.7827453613281,0.5512401461601257,0.050000000745058,0.0458028726279735,294.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.5512401461601257,0.050000000745058,0.0482326336205005,293.227783203125,297.1499938964844,293.1499938964844,0.1382028013467788,-2363.98095703125,304.1630859375,0.8112452626228333,0.1537193804979324,0.1085053384304046,293.2148742675781,297.1499938964844,293.1499938964844,0.2282211929559707,-4734.251953125,304.1616516113281,0.9247918128967284,0.2284432351589203,0.2173168361186981,293.3154296875,297.1499938964844,293.1499938964844,0.0085389316082,-3310.433349609375,298.131103515625,0.5512401461601257,0.050000000745058,0.2287948429584503,286.164306640625,291.1499938964844,275.2440490722656,272.6895751953125,286.20025634765625,294.4715881347656,286.1664123535156,1.0,0.1804215610027313,0.917336106300354,0.917336106300354,1.0,1.0,-0.7784257531166077,0.3350153267383575,0.4434103965759277,0.1254071444272995,0.0,0.0,1.0,25.78378868103028,25.0,18.68562698364257,-0.0,60.92091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823500,293.245361328125,297.1499938964844,293.1499938964844,0.012303952127695,-808.3631591796875,300.7589416503906,0.5511199831962585,0.050000000745058,0.0458037108182907,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.5511199831962585,0.050000000745058,0.048233512789011,293.2286682128906,297.1499938964844,293.1499938964844,0.1368373334407806,-2345.548095703125,304.1631774902344,0.8091118335723877,0.1525565385818481,0.1076981574296951,293.21484375,297.1499938964844,293.1499938964844,0.2270727455615997,-4715.67822265625,304.16162109375,0.9233156442642212,0.2276234328746795,0.2165439873933792,293.316162109375,297.1499938964844,293.1499938964844,0.0084893032908439,-3297.474609375,298.0909118652344,0.5511199831962585,0.050000000745058,0.2287990152835846,286.1709289550781,291.1499938964844,275.2515563964844,272.6927795410156,286.2066345214844,294.4774475097656,286.1730041503906,1.0,0.1802288442850113,0.917390763759613,0.917390763759613,1.0,1.0,-0.7765365839004517,0.3342106640338897,0.4423259496688843,0.1249810755252838,0.0,0.0,1.0,25.7876205444336,25.0,18.530160903930664,-0.0,60.64873123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823560,293.2459716796875,297.1499938964844,293.1499938964844,0.0122535973787307,-806.6815185546875,300.7349853515625,0.5510003566741943,0.050000000745058,0.0458045452833175,294.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17626953125,0.5510003566741943,0.050000000745058,0.0482343919575214,293.2295837402344,297.1499938964844,293.1499938964844,0.1354640871286392,-2326.968017578125,304.1632995605469,0.8069139719009399,0.1513830423355102,0.1068833172321319,293.21484375,297.1499938964844,293.1499938964844,0.2259279489517212,-4697.14013671875,304.1615905761719,0.9218412041664124,0.2268041670322418,0.2157715559005737,293.31689453125,297.1499938964844,293.1499938964844,0.0084398351609706,-3284.481689453125,298.0505676269531,0.5510003566741943,0.050000000745058,0.2288031876087188,286.177490234375,291.1499938964844,275.25897216796875,272.6959228515625,286.21295166015625,294.4833068847656,286.1795349121094,1.0,0.1800352185964584,0.9174495339393616,0.9174495339393616,1.0,1.0,-0.7746387720108032,0.3334024548530578,0.441236287355423,0.12455365806818,0.0,0.0,1.0,25.791343688964844,25.0,18.3703556060791,-0.0,60.37605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.09832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823620,293.2471923828125,297.1499938964844,293.1499938964844,0.0121528422459959,-803.2952270507812,300.68670654296875,0.5507625341415405,0.050000000745058,0.0458062067627906,294.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.5507625341415405,0.050000000745058,0.0482361428439617,293.2313537597656,297.1499938964844,293.1499938964844,0.1326952874660492,-2289.375244140625,304.1634521484375,0.8023390769958496,0.1490034908056259,0.1052308902144432,293.2148132324219,297.1499938964844,293.1499938964844,0.2236499041318893,-4660.18310546875,304.1615295410156,0.9189022779464722,0.225167378783226,0.2142282128334045,293.318359375,297.1499938964844,293.1499938964844,0.008340835571289,-3258.25732421875,297.9693908691406,0.5507625341415405,0.050000000745058,0.228811502456665,286.1903991699219,291.1499938964844,275.2734680175781,272.7020874023437,286.22540283203125,294.4949035644531,286.19244384765625,1.0,0.1796453297138214,0.9175670742988586,0.9175670742988586,1.0,1.0,-0.770817756652832,0.3317756354808807,0.4390421211719513,0.1236946284770965,0.0,0.0,1.0,25.7984619140625,25.0,18.03709983825684,-0.0,59.82935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823680,293.2471923828125,297.1499938964844,293.1499938964844,0.0121528422459959,-803.2952270507812,300.68670654296875,0.5507625341415405,0.050000000745058,0.0458062067627906,294.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.5507625341415405,0.050000000745058,0.0482361428439617,293.2313537597656,297.1499938964844,293.1499938964844,0.1326952874660492,-2289.375244140625,304.1634521484375,0.8023390769958496,0.1490034908056259,0.1052308902144432,293.2148132324219,297.1499938964844,293.1499938964844,0.2236499041318893,-4660.18310546875,304.1615295410156,0.9189022779464722,0.225167378783226,0.2142282128334045,293.318359375,297.1499938964844,293.1499938964844,0.008340835571289,-3258.25732421875,297.9693908691406,0.5507625341415405,0.050000000745058,0.228811502456665,286.1903991699219,291.1499938964844,275.2734680175781,272.7020874023437,286.22540283203125,294.4949035644531,286.19244384765625,1.0,0.1796453297138214,0.9175670742988586,0.9175670742988586,1.0,1.0,-0.770817756652832,0.3317756354808807,0.4390421211719513,0.1236946284770965,0.0,0.0,1.0,25.7984619140625,25.0,18.03709983825684,-0.0,59.82935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823740,293.2484130859375,297.1499938964844,293.1499938964844,0.0120531870052218,-799.9136352539062,300.6379089355469,0.5505264401435852,0.050000000745058,0.0458078645169734,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.5505264401435852,0.050000000745058,0.0482378862798213,293.23309326171875,297.1499938964844,293.1499938964844,0.1298982948064804,-2251.220947265625,304.16363525390625,0.797627329826355,0.1465820521116256,0.103549025952816,293.2147827148437,297.1499938964844,293.1499938964844,0.2213874161243438,-4623.3896484375,304.1614685058594,0.915984272956848,0.223533347249031,0.2126872837543487,293.3197937011719,297.1499938964844,293.1499938964844,0.0082436492666602,-3232.197509765625,297.8876037597656,0.5505264401435852,0.050000000745058,0.2288197576999664,286.2030639648437,291.1499938964844,275.2875061035156,272.70806884765625,286.237548828125,294.5063781738281,286.205078125,1.0,0.1792521327733993,0.9176846146583556,0.9176846146583556,1.0,1.0,-0.7669638991355896,0.3301351964473724,0.4368287026882171,0.1228302344679832,0.0,0.0,1.0,25.80520248413086,25.0,17.688302993774414,-0.0,59.281192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823800,293.2484130859375,297.1499938964844,293.1499938964844,0.0120531870052218,-799.9136352539062,300.6379089355469,0.5505264401435852,0.050000000745058,0.0458078645169734,294.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.5505264401435852,0.050000000745058,0.0482378862798213,293.23309326171875,297.1499938964844,293.1499938964844,0.1298982948064804,-2251.220947265625,304.16363525390625,0.797627329826355,0.1465820521116256,0.103549025952816,293.2147827148437,297.1499938964844,293.1499938964844,0.2213874161243438,-4623.3896484375,304.1614685058594,0.915984272956848,0.223533347249031,0.2126872837543487,293.3197937011719,297.1499938964844,293.1499938964844,0.0082436492666602,-3232.197509765625,297.8876037597656,0.5505264401435852,0.050000000745058,0.2288197576999664,286.2030639648437,291.1499938964844,275.2875061035156,272.70806884765625,286.237548828125,294.5063781738281,286.205078125,1.0,0.1792521327733993,0.9176846146583556,0.9176846146583556,1.0,1.0,-0.7669638991355896,0.3301351964473724,0.4368287026882171,0.1228302344679832,0.0,0.0,1.0,25.80520248413086,25.0,17.688302993774414,-0.0,59.281192779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823860,293.2496032714844,297.1499938964844,293.1499938964844,0.0119548812508583,-796.545166015625,300.58868408203125,0.5502920746803284,0.050000000745058,0.0458095110952854,294.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.5502920746803284,0.050000000745058,0.0482396222651004,293.2348327636719,297.1499938964844,293.1499938964844,0.1270773559808731,-2212.5537109375,304.1637878417969,0.7927954196929932,0.1441219449043274,0.1018399894237518,293.2147216796875,297.1499938964844,293.1499938964844,0.2191404700279235,-4586.7607421875,304.161376953125,0.9130970239639282,0.2219021916389465,0.2111489474773407,293.3211975097656,297.1499938964844,293.1499938964844,0.0081485975533723,-3206.398681640625,297.8052978515625,0.5502920746803284,0.050000000745058,0.2288279980421066,286.21551513671875,291.1499938964844,275.3010559082031,272.7138671875,286.2493896484375,294.5177307128906,286.21746826171875,1.0,0.1788560152053833,0.9178184866905212,0.9178184866905212,1.0,1.0,-0.7630800604820251,0.3284828662872314,0.4345971941947937,0.1219615340232849,0.0,0.0,1.0,25.811599731445312,25.0,17.31827163696289,-0.0,58.73211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823920,293.2496032714844,297.1499938964844,293.1499938964844,0.0119548812508583,-796.545166015625,300.58868408203125,0.5502920746803284,0.050000000745058,0.0458095110952854,294.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.5502920746803284,0.050000000745058,0.0482396222651004,293.2348327636719,297.1499938964844,293.1499938964844,0.1270773559808731,-2212.5537109375,304.1637878417969,0.7927954196929932,0.1441219449043274,0.1018399894237518,293.2147216796875,297.1499938964844,293.1499938964844,0.2191404700279235,-4586.7607421875,304.161376953125,0.9130970239639282,0.2219021916389465,0.2111489474773407,293.3211975097656,297.1499938964844,293.1499938964844,0.0081485975533723,-3206.398681640625,297.8052978515625,0.5502920746803284,0.050000000745058,0.2288279980421066,286.21551513671875,291.1499938964844,275.3010559082031,272.7138671875,286.2493896484375,294.5177307128906,286.21746826171875,1.0,0.1788560152053833,0.9178184866905212,0.9178184866905212,1.0,1.0,-0.7630800604820251,0.3284828662872314,0.4345971941947937,0.1219615340232849,0.0,0.0,1.0,25.811599731445312,25.0,17.31827163696289,-0.0,58.73211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
823980,293.2507629394531,297.1499938964844,293.1499938964844,0.0118552725762128,-793.1074829101562,300.5389404296875,0.5500594973564148,0.050000000745058,0.0458111502230167,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.5500594973564148,0.050000000745058,0.0482413470745086,293.2365417480469,297.1499938964844,293.1499938964844,0.1242306604981422,-2173.32861328125,304.1639404296875,0.7878401279449463,0.141619324684143,0.1001010164618492,293.21466064453125,297.1499938964844,293.1499938964844,0.2169112563133239,-4550.32861328125,304.16131591796875,0.910252571105957,0.2202747613191604,0.2096139043569564,293.32257080078125,297.1499938964844,293.1499938964844,0.0080511718988418,-3179.69482421875,297.7223815917969,0.5500594973564148,0.050000000745058,0.228836178779602,286.2276306152344,291.1499938964844,275.3140869140625,272.7195129394531,286.26092529296875,294.5289611816406,286.22955322265625,1.0,0.1784568130970001,0.9179523587226868,0.9179523587226868,1.0,1.0,-0.7591652870178223,0.3268179297447204,0.4323473572731018,0.1210876405239105,0.0,0.0,1.0,25.817609786987305,25.0,16.927722930908203,-0.0,58.1818962097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824040,293.2507629394531,297.1499938964844,293.1499938964844,0.0118552725762128,-793.1074829101562,300.5389404296875,0.5500594973564148,0.050000000745058,0.0458111502230167,294.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.5500594973564148,0.050000000745058,0.0482413470745086,293.2365417480469,297.1499938964844,293.1499938964844,0.1242306604981422,-2173.32861328125,304.1639404296875,0.7878401279449463,0.141619324684143,0.1001010164618492,293.21466064453125,297.1499938964844,293.1499938964844,0.2169112563133239,-4550.32861328125,304.16131591796875,0.910252571105957,0.2202747613191604,0.2096139043569564,293.32257080078125,297.1499938964844,293.1499938964844,0.0080511718988418,-3179.69482421875,297.7223815917969,0.5500594973564148,0.050000000745058,0.228836178779602,286.2276306152344,291.1499938964844,275.3140869140625,272.7195129394531,286.26092529296875,294.5289611816406,286.22955322265625,1.0,0.1784568130970001,0.9179523587226868,0.9179523587226868,1.0,1.0,-0.7591652870178223,0.3268179297447204,0.4323473572731018,0.1210876405239105,0.0,0.0,1.0,25.817609786987305,25.0,16.927722930908203,-0.0,58.1818962097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824100,293.2513427734375,297.1499938964844,293.1499938964844,0.0118071427568793,-791.430908203125,300.513916015625,0.5499436259269714,0.050000000745058,0.0458119697868824,294.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.5499436259269714,0.050000000745058,0.0482422076165676,293.2373962402344,297.1499938964844,293.1499938964844,0.1227984800934791,-2153.523193359375,304.1640014648437,0.7853205800056458,0.1403536051511764,0.0992214605212211,293.2146301269531,297.1499938964844,293.1499938964844,0.2158026397228241,-4532.1796875,304.1612548828125,0.9088496565818788,0.219462439417839,0.2088476568460464,293.3232727050781,297.1499938964844,293.1499938964844,0.0080051915720105,-3166.954345703125,297.6806945800781,0.5499436259269714,0.050000000745058,0.2288402616977691,286.23358154296875,291.1499938964844,275.3204345703125,272.7222595214844,286.2665710449219,294.5345153808594,286.2355041503906,1.0,0.1782561838626861,0.9180192947387696,0.9180192947387696,1.0,1.0,-0.7571964263916016,0.3259807229042053,0.4312157034873962,0.1206489503383636,0.0,0.0,1.0,25.820531845092773,25.0,16.72946548461914,-0.0,57.906585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824160,293.2519226074219,297.1499938964844,293.1499938964844,0.0117583759129047,-789.72705078125,300.4888000488281,0.549828290939331,0.050000000745058,0.0458127819001674,294.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.549828290939331,0.050000000745058,0.0482430681586265,293.2382507324219,297.1499938964844,293.1499938964844,0.1213614493608474,-2133.5947265625,304.1640625,0.7827742099761963,0.1390784531831741,0.0983351469039917,293.214599609375,297.1499938964844,293.1499938964844,0.2146985530853271,-4514.0810546875,304.1612243652344,0.9074621200561525,0.2186511605978012,0.2080823183059692,293.3239440917969,297.1499938964844,293.1499938964844,0.0079580685123801,-3153.842041015625,297.638916015625,0.549828290939331,0.050000000745058,0.2288443446159362,286.239501953125,291.1499938964844,275.3266296386719,272.7249450683594,286.2721252441406,294.5400390625,286.24139404296875,1.0,0.1780549138784408,0.9180904030799866,0.9180904030799866,1.0,1.0,-0.7552210688591003,0.3251410126686096,0.4300800263881683,0.1202092841267585,0.0,0.0,1.0,25.82335090637207,25.0,16.52483367919922,-0.0,57.63115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824220,293.2530212402344,297.1499938964844,293.1499938964844,0.0116609092801809,-786.3002319335938,300.4382019042969,0.5495988726615906,0.050000000745058,0.0458144098520278,294.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.5495988726615906,0.050000000745058,0.0482447780668735,293.23992919921875,297.1499938964844,293.1499938964844,0.1184709146618843,-2093.344482421875,304.1641845703125,0.7776018977165222,0.1364979296922683,0.0965413600206375,293.2145080566406,297.1499938964844,293.1499938964844,0.2125042378902435,-4478.044921875,304.1611328125,0.9047401547431946,0.2170320302248001,0.2065547853708267,293.3252868652344,297.1499938964844,293.1499938964844,0.0078636948019266,-3127.372314453125,297.55487060546875,0.5495988726615906,0.050000000745058,0.2288524657487869,286.25103759765625,291.1499938964844,275.3385925292969,272.730224609375,286.2829895019531,294.55096435546875,286.2528991699219,1.0,0.1776503473520279,0.9182325005531312,0.9182325005531312,1.0,1.0,-0.751248836517334,0.3234529495239258,0.4277958869934082,0.119326464831829,0.0,0.0,1.0,25.82875061035156,25.0,16.1022891998291,-0.0,57.079925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824280,293.2530212402344,297.1499938964844,293.1499938964844,0.0116609092801809,-786.3002319335938,300.4382019042969,0.5495988726615906,0.050000000745058,0.0458144098520278,294.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.5495988726615906,0.050000000745058,0.0482447780668735,293.23992919921875,297.1499938964844,293.1499938964844,0.1184709146618843,-2093.344482421875,304.1641845703125,0.7776018977165222,0.1364979296922683,0.0965413600206375,293.2145080566406,297.1499938964844,293.1499938964844,0.2125042378902435,-4478.044921875,304.1611328125,0.9047401547431946,0.2170320302248001,0.2065547853708267,293.3252868652344,297.1499938964844,293.1499938964844,0.0078636948019266,-3127.372314453125,297.55487060546875,0.5495988726615906,0.050000000745058,0.2288524657487869,286.25103759765625,291.1499938964844,275.3385925292969,272.730224609375,286.2829895019531,294.55096435546875,286.2528991699219,1.0,0.1776503473520279,0.9182325005531312,0.9182325005531312,1.0,1.0,-0.751248836517334,0.3234529495239258,0.4277958869934082,0.119326464831829,0.0,0.0,1.0,25.82875061035156,25.0,16.1022891998291,-0.0,57.079925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824340,293.2541198730469,297.1499938964844,293.1499938964844,0.0115642715245485,-782.8717651367188,300.3871765136719,0.5493710041046143,0.050000000745058,0.0458160266280174,294.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.5493710041046143,0.050000000745058,0.0482464842498302,293.2415771484375,297.1499938964844,293.1499938964844,0.1155614033341407,-2052.604736328125,304.164306640625,0.7723344564437866,0.1338798105716705,0.0947211161255836,293.21441650390625,297.1499938964844,293.1499938964844,0.2103281319141388,-4442.22021484375,304.1610717773437,0.902097463607788,0.215417593717575,0.205031543970108,293.3266296386719,297.1499938964844,293.1499938964844,0.0077703627757728,-3100.900390625,297.47027587890625,0.5493710041046143,0.050000000745058,0.228860542178154,286.26226806640625,291.1499938964844,275.3500061035156,272.7353820800781,286.2934875488281,294.561767578125,286.2640686035156,1.0,0.1772433370351791,0.9183746576309204,0.9183746576309204,1.0,1.0,-0.7472499012947083,0.3217540979385376,0.4254957735538482,0.1184394136071205,0.0,0.0,1.0,25.833852767944336,25.0,15.660001754760742,-0.0,56.528568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824400,293.2541198730469,297.1499938964844,293.1499938964844,0.0115642715245485,-782.8717651367188,300.3871765136719,0.5493710041046143,0.050000000745058,0.0458160266280174,294.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.5493710041046143,0.050000000745058,0.0482464842498302,293.2415771484375,297.1499938964844,293.1499938964844,0.1155614033341407,-2052.604736328125,304.164306640625,0.7723344564437866,0.1338798105716705,0.0947211161255836,293.21441650390625,297.1499938964844,293.1499938964844,0.2103281319141388,-4442.22021484375,304.1610717773437,0.902097463607788,0.215417593717575,0.205031543970108,293.3266296386719,297.1499938964844,293.1499938964844,0.0077703627757728,-3100.900390625,297.47027587890625,0.5493710041046143,0.050000000745058,0.228860542178154,286.26226806640625,291.1499938964844,275.3500061035156,272.7353820800781,286.2934875488281,294.561767578125,286.2640686035156,1.0,0.1772433370351791,0.9183746576309204,0.9183746576309204,1.0,1.0,-0.7472499012947083,0.3217540979385376,0.4254957735538482,0.1184394136071205,0.0,0.0,1.0,25.833852767944336,25.0,15.660001754760742,-0.0,56.528568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824460,293.2669982910156,297.1499938964844,293.1499938964844,0.0113850133493542,-776.652099609375,300.290771484375,0.5482179522514343,0.050000000745058,0.0458242259919643,294.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.5482179522514343,0.050000000745058,0.0482551157474517,293.2538452148437,297.1499938964844,293.1499938964844,0.1108648255467414,-1986.03125,304.1674194335937,0.7626532912254333,0.1290564537048339,0.0916929766535759,293.224853515625,297.1499938964844,293.1499938964844,0.2061779350042343,-4372.76806640625,304.1643371582031,0.8957589864730835,0.211654707789421,0.2019214183092117,293.3399353027344,297.1499938964844,293.1499938964844,0.0076272450387477,-3060.25244140625,297.339599609375,0.5482179522514343,0.050000000745058,0.2289015054702758,286.2740478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3090515136719,294.5830993652344,286.276123046875,1.0,0.1767674833536148,0.9185317158699036,0.9185317158699036,1.0,1.0,-0.7399532198905945,0.3186433911323547,0.4213098287582397,0.1168455556035041,0.0,0.0,1.0,25.983816146850582,25.0,16.917526245117188,-0.0,55.70980072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824520,293.2669982910156,297.1499938964844,293.1499938964844,0.0113850133493542,-776.652099609375,300.290771484375,0.5482179522514343,0.050000000745058,0.0458242259919643,294.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.5482179522514343,0.050000000745058,0.0482551157474517,293.2538452148437,297.1499938964844,293.1499938964844,0.1108648255467414,-1986.03125,304.1674194335937,0.7626532912254333,0.1290564537048339,0.0916929766535759,293.224853515625,297.1499938964844,293.1499938964844,0.2061779350042343,-4372.76806640625,304.1643371582031,0.8957589864730835,0.211654707789421,0.2019214183092117,293.3399353027344,297.1499938964844,293.1499938964844,0.0076272450387477,-3060.25244140625,297.339599609375,0.5482179522514343,0.050000000745058,0.2289015054702758,286.2740478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3090515136719,294.5830993652344,286.276123046875,1.0,0.1767674833536148,0.9185317158699036,0.9185317158699036,1.0,1.0,-0.7399532198905945,0.3186433911323547,0.4213098287582397,0.1168455556035041,0.0,0.0,1.0,25.983816146850582,25.0,16.917526245117188,-0.0,55.70980072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824580,293.2758483886719,297.1499938964844,293.1499938964844,0.0112362913787364,-771.3270263671875,300.2039489746094,0.5473639965057373,0.050000000745058,0.0458303764462471,294.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.5473639965057373,0.050000000745058,0.0482615940272808,293.260986328125,297.1499938964844,293.1499938964844,0.1063178032636642,-1921.154541015625,304.16912841796875,0.7535961866378784,0.1249746307730674,0.0887509733438491,293.2298278808594,297.1499938964844,293.1499938964844,0.2022611647844314,-4307.3720703125,304.1660461425781,0.8901326656341553,0.208740696310997,0.1990211606025695,293.3489990234375,297.1499938964844,293.1499938964844,0.0075033460743725,-3024.23681640625,297.2191467285156,0.5473639965057373,0.050000000745058,0.2289322316646576,286.2864685058594,291.1499938964844,275.36407470703125,272.741943359375,286.3208312988281,294.6014709472656,286.2884521484375,1.0,0.1762364953756332,0.9186887741088868,0.9186887741088868,1.0,1.0,-0.7329934239387512,0.3156833946704864,0.4173099994659424,0.1153191328048706,0.0,0.0,1.0,26.08251571655273,25.0,16.989696502685547,-0.0,54.88264846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824640,293.2758483886719,297.1499938964844,293.1499938964844,0.0112362913787364,-771.3270263671875,300.2039489746094,0.5473639965057373,0.050000000745058,0.0458303764462471,294.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.5473639965057373,0.050000000745058,0.0482615940272808,293.260986328125,297.1499938964844,293.1499938964844,0.1063178032636642,-1921.154541015625,304.16912841796875,0.7535961866378784,0.1249746307730674,0.0887509733438491,293.2298278808594,297.1499938964844,293.1499938964844,0.2022611647844314,-4307.3720703125,304.1660461425781,0.8901326656341553,0.208740696310997,0.1990211606025695,293.3489990234375,297.1499938964844,293.1499938964844,0.0075033460743725,-3024.23681640625,297.2191467285156,0.5473639965057373,0.050000000745058,0.2289322316646576,286.2864685058594,291.1499938964844,275.36407470703125,272.741943359375,286.3208312988281,294.6014709472656,286.2884521484375,1.0,0.1762364953756332,0.9186887741088868,0.9186887741088868,1.0,1.0,-0.7329934239387512,0.3156833946704864,0.4173099994659424,0.1153191328048706,0.0,0.0,1.0,26.08251571655273,25.0,16.989696502685547,-0.0,54.88264846801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
