time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824700,293.27911376953125,297.1499938964844,293.1499938964844,0.0111668137833476,-768.8028564453125,300.1632080078125,0.5470805764198303,0.050000000745058,0.0458324365317821,294.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29132080078125,0.5470805764198303,0.050000000745058,0.0482637621462345,293.2635498046875,297.1499938964844,293.1499938964844,0.1042262986302375,-1891.153076171875,304.1694641113281,0.7495534420013428,0.1230616495013237,0.0873920693993568,293.2312927246094,297.1499938964844,293.1499938964844,0.2005373686552047,-4278.6328125,304.166259765625,0.8877955079078674,0.2074401825666427,0.1977555751800537,293.35235595703125,297.1499938964844,293.1499938964844,0.0074445703066885,-3006.94580078125,297.1616516113281,0.5470805764198303,0.050000000745058,0.2289424985647201,286.2923583984375,291.1499938964844,275.3651733398437,272.7425231933594,286.325439453125,294.6094665527344,286.29425048828125,1.0,0.1759626865386963,0.9187673330307008,0.9187673330307008,1.0,1.0,-0.7298609614372253,0.3143523335456848,0.4155086278915405,0.1146332845091819,0.0,0.0,1.0,26.108131408691406,25.0,16.48227882385254,-0.0,54.49020004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824760,293.28179931640625,297.1499938964844,293.1499938964844,0.0110999988391995,-766.3572387695312,300.1237487792969,0.5468512177467346,0.050000000745058,0.0458341091871261,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.5468512177467346,0.050000000745058,0.0482655242085456,293.26568603515625,297.1499938964844,293.1499938964844,0.1022095307707786,-1862.11328125,304.1695861816406,0.7456954121589661,0.1212022751569747,0.0860761106014251,293.2323608398437,297.1499938964844,293.1499938964844,0.1989071518182754,-4251.44970703125,304.166259765625,0.8856374025344849,0.2062028646469116,0.196559801697731,293.3551330566406,297.1499938964844,293.1499938964844,0.0073874769732356,-2990.03662109375,297.1053771972656,0.5468512177467346,0.050000000745058,0.2289508581161499,286.29791259765625,291.1499938964844,275.3653564453125,272.7427062988281,286.3293151855469,294.61688232421875,286.2997131347656,1.0,0.1756859570741653,0.9188686609268188,0.9188686609268188,1.0,1.0,-0.7268606424331665,0.3130786418914795,0.4137819707393646,0.1139775440096855,0.0,0.0,1.0,26.124774932861328,25.0,15.734330177307127,-0.0,54.10657501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824820,293.2859191894531,297.1499938964844,293.1499938964844,0.010972605086863,-761.6519165039062,300.04754638671875,0.5464956760406494,0.050000000745058,0.0458367131650447,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30718994140625,0.5464956760406494,0.050000000745058,0.0482682660222053,293.2690124511719,297.1499938964844,293.1499938964844,0.098338283598423,-1806.04150390625,304.16949462890625,0.7383357286453247,0.1175927370786666,0.0835311114788055,293.2336120605469,297.1499938964844,293.1499938964844,0.1958441138267517,-4200.3203125,304.1659545898437,0.8816705942153931,0.2038583308458328,0.1943075060844421,293.3594055175781,297.1499938964844,293.1499938964844,0.0072772274725139,-2957.0927734375,296.995361328125,0.5464956760406494,0.050000000745058,0.2289638817310333,286.3080139160156,291.1499938964844,275.3631286621094,272.7419128417969,286.335205078125,294.6304626464844,286.3095703125,1.0,0.175128698348999,0.9190713167190552,0.9190713167190552,1.0,1.0,-0.7211251258850098,0.3106456398963928,0.4104795157909393,0.1127258092164993,0.0,0.0,1.0,26.14101219177246,25.0,13.77780532836914,-0.0,53.359840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824880,293.2859191894531,297.1499938964844,293.1499938964844,0.010972605086863,-761.6519165039062,300.04754638671875,0.5464956760406494,0.050000000745058,0.0458367131650447,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30718994140625,0.5464956760406494,0.050000000745058,0.0482682660222053,293.2690124511719,297.1499938964844,293.1499938964844,0.098338283598423,-1806.04150390625,304.16949462890625,0.7383357286453247,0.1175927370786666,0.0835311114788055,293.2336120605469,297.1499938964844,293.1499938964844,0.1958441138267517,-4200.3203125,304.1659545898437,0.8816705942153931,0.2038583308458328,0.1943075060844421,293.3594055175781,297.1499938964844,293.1499938964844,0.0072772274725139,-2957.0927734375,296.995361328125,0.5464956760406494,0.050000000745058,0.2289638817310333,286.3080139160156,291.1499938964844,275.3631286621094,272.7419128417969,286.335205078125,294.6304626464844,286.3095703125,1.0,0.175128698348999,0.9190713167190552,0.9190713167190552,1.0,1.0,-0.7211251258850098,0.3106456398963928,0.4104795157909393,0.1127258092164993,0.0,0.0,1.0,26.14101219177246,25.0,13.77780532836914,-0.0,53.359840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
824940,293.2887878417969,297.1499938964844,293.1499938964844,0.0108518777415156,-757.1510009765625,299.9738464355469,0.5462302565574646,0.050000000745058,0.0458386689424514,294.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.5462302565574646,0.050000000745058,0.0482703261077404,293.2714538574219,297.1499938964844,293.1499938964844,0.0946246907114982,-1751.904052734375,304.169189453125,0.7312557697296143,0.1140838488936424,0.0810663402080535,293.2341003417969,297.1499938964844,293.1499938964844,0.1929852962493896,-4152.4970703125,304.1654052734375,0.8780286908149719,0.2016429752111435,0.1921905130147934,293.36248779296875,297.1499938964844,293.1499938964844,0.0071711321361362,-2925.057861328125,296.88739013671875,0.5462302565574646,0.050000000745058,0.2289736568927765,286.31646728515625,291.1499938964844,275.35760498046875,272.7396850585937,286.3388977050781,294.6427307128906,286.3177795410156,1.0,0.1745709776878357,0.9192740321159364,0.9192740321159364,1.0,1.0,-0.7156428694725037,0.3083220422267914,0.4073208570480346,0.111531488597393,0.0,0.0,1.0,26.142547607421875,25.0,11.478336334228516,-0.0,52.63629531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825000,293.2887878417969,297.1499938964844,293.1499938964844,0.0108518777415156,-757.1510009765625,299.9738464355469,0.5462302565574646,0.050000000745058,0.0458386689424514,294.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.5462302565574646,0.050000000745058,0.0482703261077404,293.2714538574219,297.1499938964844,293.1499938964844,0.0946246907114982,-1751.904052734375,304.169189453125,0.7312557697296143,0.1140838488936424,0.0810663402080535,293.2341003417969,297.1499938964844,293.1499938964844,0.1929852962493896,-4152.4970703125,304.1654052734375,0.8780286908149719,0.2016429752111435,0.1921905130147934,293.36248779296875,297.1499938964844,293.1499938964844,0.0071711321361362,-2925.057861328125,296.88739013671875,0.5462302565574646,0.050000000745058,0.2289736568927765,286.31646728515625,291.1499938964844,275.35760498046875,272.7396850585937,286.3388977050781,294.6427307128906,286.3177795410156,1.0,0.1745709776878357,0.9192740321159364,0.9192740321159364,1.0,1.0,-0.7156428694725037,0.3083220422267914,0.4073208570480346,0.111531488597393,0.0,0.0,1.0,26.142547607421875,25.0,11.478336334228516,-0.0,52.63629531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825060,293.2908630371094,297.1499938964844,293.1499938964844,0.0107361935079097,-752.8067626953125,299.90155029296875,0.5460139513015747,0.050000000745058,0.0458402745425701,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32275390625,0.5460139513015747,0.050000000745058,0.0482720173895359,293.2732849121094,297.1499938964844,293.1499938964844,0.0910058617591857,-1698.96826171875,304.1688232421875,0.7242273092269897,0.1106321513652801,0.0786475837230682,293.23406982421875,297.1499938964844,293.1499938964844,0.190276637673378,-4107.06298828125,304.1647644042969,0.8745892643928528,0.1995164453983307,0.1901647299528122,293.3647766113281,297.1499938964844,293.1499938964844,0.0070681991055607,-2893.684814453125,296.7803955078125,0.5460139513015747,0.050000000745058,0.2289816588163375,286.3232727050781,291.1499938964844,275.3490600585937,272.7361145019531,286.3407287597656,294.6540832519531,286.32427978515625,1.0,0.1740165203809738,0.9194819331169128,0.9194819331169128,1.0,1.0,-0.710322380065918,0.3060688376426697,0.4042535424232483,0.110374704003334,0.0,0.0,1.0,26.136371612548828,25.0,9.073663711547852,-0.0,51.93180465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825120,293.2908630371094,297.1499938964844,293.1499938964844,0.0107361935079097,-752.8067626953125,299.90155029296875,0.5460139513015747,0.050000000745058,0.0458402745425701,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32275390625,0.5460139513015747,0.050000000745058,0.0482720173895359,293.2732849121094,297.1499938964844,293.1499938964844,0.0910058617591857,-1698.96826171875,304.1688232421875,0.7242273092269897,0.1106321513652801,0.0786475837230682,293.23406982421875,297.1499938964844,293.1499938964844,0.190276637673378,-4107.06298828125,304.1647644042969,0.8745892643928528,0.1995164453983307,0.1901647299528122,293.3647766113281,297.1499938964844,293.1499938964844,0.0070681991055607,-2893.684814453125,296.7803955078125,0.5460139513015747,0.050000000745058,0.2289816588163375,286.3232727050781,291.1499938964844,275.3490600585937,272.7361145019531,286.3407287597656,294.6540832519531,286.32427978515625,1.0,0.1740165203809738,0.9194819331169128,0.9194819331169128,1.0,1.0,-0.710322380065918,0.3060688376426697,0.4042535424232483,0.110374704003334,0.0,0.0,1.0,26.136371612548828,25.0,9.073663711547852,-0.0,51.93180465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825180,293.2923889160156,297.1499938964844,293.1499938964844,0.010624511167407,-748.5874633789062,299.8299865722656,0.5458245873451233,0.050000000745058,0.0458416827023029,294.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.5458245873451233,0.050000000745058,0.0482735000550746,293.2747497558594,297.1499938964844,293.1499938964844,0.087440937757492,-1646.7918701171875,304.1684875488281,0.7170156240463257,0.107212133705616,0.0762547478079795,293.2337341308594,297.1499938964844,293.1499938964844,0.1876877546310424,-4063.509765625,304.1641845703125,0.8712874054908752,0.197456806898117,0.1882065683603286,293.3665466308594,297.1499938964844,293.1499938964844,0.006967743858695,-2862.79638671875,296.6736755371094,0.5458245873451233,0.050000000745058,0.228988692164421,286.3283996582031,291.1499938964844,275.3376770019531,272.73126220703125,286.3409423828125,294.664794921875,286.3291320800781,1.0,0.1734671294689178,0.9196898937225342,0.9196898937225342,1.0,1.0,-0.7051125764846802,0.3038640320301056,0.4012485146522522,0.1092441901564598,0.0,0.0,1.0,26.12624931335449,25.0,6.699915409088135,-0.0,51.24381637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825240,293.2923889160156,297.1499938964844,293.1499938964844,0.010624511167407,-748.5874633789062,299.8299865722656,0.5458245873451233,0.050000000745058,0.0458416827023029,294.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.5458245873451233,0.050000000745058,0.0482735000550746,293.2747497558594,297.1499938964844,293.1499938964844,0.087440937757492,-1646.7918701171875,304.1684875488281,0.7170156240463257,0.107212133705616,0.0762547478079795,293.2337341308594,297.1499938964844,293.1499938964844,0.1876877546310424,-4063.509765625,304.1641845703125,0.8712874054908752,0.197456806898117,0.1882065683603286,293.3665466308594,297.1499938964844,293.1499938964844,0.006967743858695,-2862.79638671875,296.6736755371094,0.5458245873451233,0.050000000745058,0.228988692164421,286.3283996582031,291.1499938964844,275.3376770019531,272.73126220703125,286.3409423828125,294.664794921875,286.3291320800781,1.0,0.1734671294689178,0.9196898937225342,0.9196898937225342,1.0,1.0,-0.7051125764846802,0.3038640320301056,0.4012485146522522,0.1092441901564598,0.0,0.0,1.0,26.12624931335449,25.0,6.699915409088135,-0.0,51.24381637573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825300,293.2929992675781,297.1499938964844,293.1499938964844,0.0105699822306633,-746.5194091796875,299.7943725585937,0.5457357168197632,0.050000000745058,0.045842345803976,294.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299865722656,0.5457357168197632,0.050000000745058,0.0482741966843605,293.2753601074219,297.1499938964844,293.1499938964844,0.085669420659542,-1620.8961181640625,304.1683654785156,0.7132484912872314,0.1055086925625801,0.0750638991594314,293.23345947265625,297.1499938964844,293.1499938964844,0.1864327639341354,-4042.34912109375,304.16387939453125,0.8696762919425964,0.1964482218027115,0.1872486770153045,293.3672790527344,297.1499938964844,293.1499938964844,0.0069183371961116,-2847.508544921875,296.6202697753906,0.5457357168197632,0.050000000745058,0.2289920002222061,286.330322265625,291.1499938964844,275.3310241699219,272.7283935546875,286.34051513671875,294.6699523925781,286.3309020996094,1.0,0.1731947064399719,0.9197938442230223,0.9197938442230223,1.0,1.0,-0.7025393843650818,0.3027755618095398,0.399763822555542,0.1086866855621337,0.0,0.0,1.0,26.12044715881348,25.0,5.553563594818115,-0.0,50.9055290222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825360,293.29351806640625,297.1499938964844,293.1499938964844,0.0105162439867854,-744.4754028320312,299.7587890625,0.5456491112709045,0.050000000745058,0.0458429902791976,294.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.5456491112709045,0.050000000745058,0.0482748784124851,293.27593994140625,297.1499938964844,293.1499938964844,0.0839005038142204,-1595.0809326171875,304.1682434082031,0.7093076705932617,0.1038073822855949,0.0738748982548713,293.233154296875,297.1499938964844,293.1499938964844,0.1851993203163147,-4021.5205078125,304.1636047363281,0.8680850863456726,0.1954509615898132,0.1863019317388534,293.3679504394531,297.1499938964844,293.1499938964844,0.0068694646470248,-2832.319580078125,296.5668334960937,0.5456491112709045,0.050000000745058,0.2289952337741851,286.33184814453125,291.1499938964844,275.3237609863281,272.7252502441406,286.3397521972656,294.6750183105469,286.3323059082031,1.0,0.1729237586259842,0.9199057817459106,0.9199057817459106,1.0,1.0,-0.699981689453125,0.3016941547393799,0.3982875049114227,0.1081332936882972,0.0,0.0,1.0,26.114421844482425,25.0,4.440811634063721,-0.0,50.570587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825420,293.2944030761719,297.1499938964844,293.1499938964844,0.0104108788073062,-740.45068359375,299.6877136230469,0.5454800128936768,0.050000000745058,0.0458442568778991,294.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.5454800128936768,0.050000000745058,0.0482762083411216,293.2769775390625,297.1499938964844,293.1499938964844,0.0803616493940353,-1543.625244140625,304.1680603027344,0.7010060548782349,0.1004073619842529,0.0714996829628944,293.2324523925781,297.1499938964844,293.1499938964844,0.1827930510044098,-3980.79541015625,304.1630859375,0.8649557828903198,0.1934879422187805,0.1844393014907837,293.3691101074219,297.1499938964844,293.1499938964844,0.0067730932496488,-2802.174072265625,296.45965576171875,0.5454800128936768,0.050000000745058,0.2290015518665313,286.3338317871094,291.1499938964844,275.3074951171875,272.7181396484375,286.3372497558594,294.68487548828125,286.33404541015625,1.0,0.1723863035440445,0.9201295971870422,0.9201295971870422,1.0,1.0,-0.6949063539505005,0.2995491921901703,0.3953571319580078,0.1070369780063629,0.0,0.0,1.0,26.102109909057617,25.0,2.313300848007202,-0.0,49.91029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825480,293.2944030761719,297.1499938964844,293.1499938964844,0.0104108788073062,-740.45068359375,299.6877136230469,0.5454800128936768,0.050000000745058,0.0458442568778991,294.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.5454800128936768,0.050000000745058,0.0482762083411216,293.2769775390625,297.1499938964844,293.1499938964844,0.0803616493940353,-1543.625244140625,304.1680603027344,0.7010060548782349,0.1004073619842529,0.0714996829628944,293.2324523925781,297.1499938964844,293.1499938964844,0.1827930510044098,-3980.79541015625,304.1630859375,0.8649557828903198,0.1934879422187805,0.1844393014907837,293.3691101074219,297.1499938964844,293.1499938964844,0.0067730932496488,-2802.174072265625,296.45965576171875,0.5454800128936768,0.050000000745058,0.2290015518665313,286.3338317871094,291.1499938964844,275.3074951171875,272.7181396484375,286.3372497558594,294.68487548828125,286.33404541015625,1.0,0.1723863035440445,0.9201295971870422,0.9201295971870422,1.0,1.0,-0.6949063539505005,0.2995491921901703,0.3953571319580078,0.1070369780063629,0.0,0.0,1.0,26.102109909057617,25.0,2.313300848007202,-0.0,49.91029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825540,293.29510498046875,297.1499938964844,293.1499938964844,0.0103080393746495,-736.5007934570312,299.6165771484375,0.5453140735626221,0.050000000745058,0.0458455011248588,294.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.5453140735626221,0.050000000745058,0.0482775196433067,293.27789306640625,297.1499938964844,293.1499938964844,0.0768082067370414,-1492.3094482421875,304.16796875,0.6924563050270081,0.0970063433051109,0.069124586880207,293.23162841796875,297.1499938964844,293.1499938964844,0.1804618388414383,-3941.223876953125,304.1626281738281,0.8618901371955872,0.1915640085935592,0.1826145648956298,293.3701171875,297.1499938964844,293.1499938964844,0.0066782874055206,-2772.2626953125,296.3520202636719,0.5453140735626221,0.050000000745058,0.2290077656507492,286.3343811035156,291.1499938964844,275.2891540527344,272.7100524902344,286.3336486816406,294.69439697265625,286.3343505859375,1.0,0.1718548983335495,0.920353353023529,0.920353353023529,1.0,1.0,-0.6898764967918396,0.2974246144294739,0.3924518823623657,0.1059528514742851,0.0,0.0,1.0,26.089859008789062,25.0,0.3415353000164032,-0.0,49.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825600,293.29510498046875,297.1499938964844,293.1499938964844,0.0103080393746495,-736.5007934570312,299.6165771484375,0.5453140735626221,0.050000000745058,0.0458455011248588,294.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.5453140735626221,0.050000000745058,0.0482775196433067,293.27789306640625,297.1499938964844,293.1499938964844,0.0768082067370414,-1492.3094482421875,304.16796875,0.6924563050270081,0.0970063433051109,0.069124586880207,293.23162841796875,297.1499938964844,293.1499938964844,0.1804618388414383,-3941.223876953125,304.1626281738281,0.8618901371955872,0.1915640085935592,0.1826145648956298,293.3701171875,297.1499938964844,293.1499938964844,0.0066782874055206,-2772.2626953125,296.3520202636719,0.5453140735626221,0.050000000745058,0.2290077656507492,286.3343811035156,291.1499938964844,275.2891540527344,272.7100524902344,286.3336486816406,294.69439697265625,286.3343505859375,1.0,0.1718548983335495,0.920353353023529,0.920353353023529,1.0,1.0,-0.6898764967918396,0.2974246144294739,0.3924518823623657,0.1059528514742851,0.0,0.0,1.0,26.089859008789062,25.0,0.3415353000164032,-0.0,49.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825660,293.2956237792969,297.1499938964844,293.1499938964844,0.0102075962349772,-732.6197509765625,299.5453796386719,0.5451497435569763,0.050000000745058,0.0458467341959476,294.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.5451497435569763,0.050000000745058,0.0482788197696208,293.2786865234375,297.1499938964844,293.1499938964844,0.0732239857316017,-1441.045654296875,304.1679382324219,0.683690071105957,0.0936006978154182,0.0667467191815376,293.2307434082031,297.1499938964844,293.1499938964844,0.1781970858573913,-3902.669677734375,304.1622009277344,0.8588804602622986,0.1896750777959823,0.1808234304189682,293.3709716796875,297.1499938964844,293.1499938964844,0.006585098337382,-2742.601806640625,296.2438659667969,0.5451497435569763,0.050000000745058,0.2290139198303222,286.3336486816406,291.1499938964844,275.2689514160156,272.7010803222656,286.3290100097656,294.7036437988281,286.3334045410156,1.0,0.1713292151689529,0.9205844402313232,0.9205844402313232,1.0,1.0,-0.6848835945129395,0.2953169047832489,0.3895666897296905,0.1048792675137519,0.0,0.0,1.0,26.07787704467773,25.0,-1.4748070240020752,-0.0,48.62491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825720,293.2956237792969,297.1499938964844,293.1499938964844,0.0102075962349772,-732.6197509765625,299.5453796386719,0.5451497435569763,0.050000000745058,0.0458467341959476,294.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.5451497435569763,0.050000000745058,0.0482788197696208,293.2786865234375,297.1499938964844,293.1499938964844,0.0732239857316017,-1441.045654296875,304.1679382324219,0.683690071105957,0.0936006978154182,0.0667467191815376,293.2307434082031,297.1499938964844,293.1499938964844,0.1781970858573913,-3902.669677734375,304.1622009277344,0.8588804602622986,0.1896750777959823,0.1808234304189682,293.3709716796875,297.1499938964844,293.1499938964844,0.006585098337382,-2742.601806640625,296.2438659667969,0.5451497435569763,0.050000000745058,0.2290139198303222,286.3336486816406,291.1499938964844,275.2689514160156,272.7010803222656,286.3290100097656,294.7036437988281,286.3334045410156,1.0,0.1713292151689529,0.9205844402313232,0.9205844402313232,1.0,1.0,-0.6848835945129395,0.2953169047832489,0.3895666897296905,0.1048792675137519,0.0,0.0,1.0,26.07787704467773,25.0,-1.4748070240020752,-0.0,48.62491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825780,293.2960510253906,297.1499938964844,293.1499938964844,0.0101092178374528,-728.7948608398438,299.4740905761719,0.5449861288070679,0.050000000745058,0.0458479635417461,294.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.5449861288070679,0.050000000745058,0.0482801124453544,293.2794494628906,297.1499938964844,293.1499938964844,0.0695922896265983,-1389.77685546875,304.16802978515625,0.6747486591339111,0.0901880413293838,0.0643642023205757,293.2298278808594,297.1499938964844,293.1499938964844,0.1759949773550033,-3865.076171875,304.16180419921875,0.8559241890907288,0.1878199279308319,0.1790645271539688,293.3717041015625,297.1499938964844,293.1499938964844,0.0064931497909128,-2713.076171875,296.1351623535156,0.5449861288070679,0.050000000745058,0.2290200740098953,286.33172607421875,291.1499938964844,275.24713134765625,272.6912841796875,286.323486328125,294.712646484375,286.33123779296875,1.0,0.1708091646432876,0.9208154678344728,0.9208154678344728,1.0,1.0,-0.6799237728118896,0.2932241559028625,0.3866995871067047,0.1038152202963829,0.0,0.0,1.0,26.06631660461425,25.0,-3.128464937210083,-0.0,47.99832534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825840,293.2960510253906,297.1499938964844,293.1499938964844,0.0101092178374528,-728.7948608398438,299.4740905761719,0.5449861288070679,0.050000000745058,0.0458479635417461,294.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.5449861288070679,0.050000000745058,0.0482801124453544,293.2794494628906,297.1499938964844,293.1499938964844,0.0695922896265983,-1389.77685546875,304.16802978515625,0.6747486591339111,0.0901880413293838,0.0643642023205757,293.2298278808594,297.1499938964844,293.1499938964844,0.1759949773550033,-3865.076171875,304.16180419921875,0.8559241890907288,0.1878199279308319,0.1790645271539688,293.3717041015625,297.1499938964844,293.1499938964844,0.0064931497909128,-2713.076171875,296.1351623535156,0.5449861288070679,0.050000000745058,0.2290200740098953,286.33172607421875,291.1499938964844,275.24713134765625,272.6912841796875,286.323486328125,294.712646484375,286.33123779296875,1.0,0.1708091646432876,0.9208154678344728,0.9208154678344728,1.0,1.0,-0.6799237728118896,0.2932241559028625,0.3866995871067047,0.1038152202963829,0.0,0.0,1.0,26.06631660461425,25.0,-3.128464937210083,-0.0,47.99832534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825900,293.29620361328125,297.1499938964844,293.1499938964844,0.0100608048960566,-726.903564453125,299.4383850097656,0.5449044108390808,0.050000000745058,0.0458485782146453,294.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.5449044108390808,0.050000000745058,0.0482807606458663,293.27978515625,297.1499938964844,293.1499938964844,0.0677535459399223,-1364.1251220703125,304.1680908203125,0.6702287793159485,0.0884784907102584,0.0631707683205604,293.2293395996094,297.1499938964844,293.1499938964844,0.1749166548252105,-3846.629150390625,304.16162109375,0.8544658422470093,0.1869049817323684,0.1781970858573913,293.3720397949219,297.1499938964844,293.1499938964844,0.0064476784318685,-2698.376708984375,296.08062744140625,0.5449044108390808,0.050000000745058,0.2290231436491012,286.330322265625,291.1499938964844,275.2357177734375,272.68609619140625,286.3204345703125,294.7170715332031,286.32977294921875,1.0,0.1705512404441833,0.920931041240692,0.920931041240692,1.0,1.0,-0.6774556040763855,0.2921831607818603,0.3852724730968475,0.1032866239547729,0.0,0.0,1.0,26.06071853637696,25.0,-3.8917665481567374,-0.0,47.68889236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
825960,293.2963562011719,297.1499938964844,293.1499938964844,0.0100129013881087,-725.02587890625,299.4026794433594,0.5448227524757385,0.050000000745058,0.0458491966128349,294.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289489746094,0.5448227524757385,0.050000000745058,0.0482814088463783,293.2801513671875,297.1499938964844,293.1499938964844,0.0658969432115554,-1338.4544677734375,304.1681823730469,0.6656862497329712,0.0867666825652122,0.0619757249951362,293.22882080078125,297.1499938964844,293.1499938964844,0.1738526821136474,-3828.40283203125,304.16143798828125,0.8530203700065613,0.185998186469078,0.1773373484611511,293.3723449707031,297.1499938964844,293.1499938964844,0.0064025446772575,-2683.720458984375,296.02593994140625,0.5448227524757385,0.050000000745058,0.2290262281894683,286.32867431640625,291.1499938964844,275.2239685058594,272.6807861328125,286.31719970703125,294.7214050292969,286.3280334472656,1.0,0.1702946424484253,0.9210546612739564,0.9210546612739564,1.0,1.0,-0.6749948859214783,0.2911456823348999,0.3838492035865783,0.1027603968977928,0.0,0.0,1.0,26.05523681640625,25.0,-4.613763332366943,-0.0,47.38194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826020,293.2966003417969,297.1499938964844,293.1499938964844,0.0099184270948171,-721.3026123046875,299.3311462402344,0.5446596741676331,0.050000000745058,0.0458504259586334,294.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.5446596741676331,0.050000000745058,0.0482827052474021,293.2807922363281,297.1499938964844,293.1499938964844,0.0621240399777889,-1287.04833984375,304.1683959960937,0.6565662026405334,0.0833360254764556,0.0595807544887065,293.2278137207031,297.1499938964844,293.1499938964844,0.1717654913663864,-3792.576416015625,304.1611022949219,0.8501668572425842,0.1842082291841507,0.175640270113945,293.3729248046875,297.1499938964844,293.1499938964844,0.0063130822964012,-2654.4677734375,295.91619873046875,0.5446596741676331,0.050000000745058,0.2290323674678802,286.3246765136719,291.1499938964844,275.1996154785156,272.6696472167969,286.31024169921875,294.72998046875,286.3238525390625,1.0,0.1697852909564972,0.9213019013404846,0.9213019013404846,1.0,1.0,-0.6700943112373352,0.2890803217887878,0.3810139894485473,0.1017142385244369,0.0,0.0,1.0,26.04458999633789,25.0,-5.943166255950928,-0.0,46.775238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826080,293.2966003417969,297.1499938964844,293.1499938964844,0.0099184270948171,-721.3026123046875,299.3311462402344,0.5446596741676331,0.050000000745058,0.0458504259586334,294.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.5446596741676331,0.050000000745058,0.0482827052474021,293.2807922363281,297.1499938964844,293.1499938964844,0.0621240399777889,-1287.04833984375,304.1683959960937,0.6565662026405334,0.0833360254764556,0.0595807544887065,293.2278137207031,297.1499938964844,293.1499938964844,0.1717654913663864,-3792.576416015625,304.1611022949219,0.8501668572425842,0.1842082291841507,0.175640270113945,293.3729248046875,297.1499938964844,293.1499938964844,0.0063130822964012,-2654.4677734375,295.91619873046875,0.5446596741676331,0.050000000745058,0.2290323674678802,286.3246765136719,291.1499938964844,275.1996154785156,272.6696472167969,286.31024169921875,294.72998046875,286.3238525390625,1.0,0.1697852909564972,0.9213019013404846,0.9213019013404846,1.0,1.0,-0.6700943112373352,0.2890803217887878,0.3810139894485473,0.1017142385244369,0.0,0.0,1.0,26.04458999633789,25.0,-5.943166255950928,-0.0,46.775238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826140,293.2967529296875,297.1499938964844,293.1499938964844,0.009825786575675,-717.6239013671875,299.2595520019531,0.5444971919059753,0.050000000745058,0.0458516553044319,294.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5444971919059753,0.050000000745058,0.048284001648426,293.28143310546875,297.1499938964844,293.1499938964844,0.0582614094018936,-1235.537353515625,304.168701171875,0.647446870803833,0.0798961818218231,0.0571792051196098,293.2267761230469,297.1499938964844,293.1499938964844,0.169730469584465,-3757.552490234375,304.1607971191406,0.8473628163337708,0.1824493706226349,0.1739726066589355,293.3734436035156,297.1499938964844,293.1499938964844,0.0062248497270047,-2625.34765625,295.8059997558594,0.5444971919059753,0.050000000745058,0.2290385067462921,286.31982421875,291.1499938964844,275.1744079589844,272.6579895019531,286.302734375,294.7383117675781,286.31884765625,1.0,0.1692808717489242,0.9215491414070128,0.9215491414070128,1.0,1.0,-0.665221095085144,0.2870274186134338,0.3781937062740326,0.1006762906908989,0.0,0.0,1.0,26.03431701660156,25.0,-7.122288703918457,-0.0,46.17788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826200,293.2967529296875,297.1499938964844,293.1499938964844,0.009825786575675,-717.6239013671875,299.2595520019531,0.5444971919059753,0.050000000745058,0.0458516553044319,294.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.5444971919059753,0.050000000745058,0.048284001648426,293.28143310546875,297.1499938964844,293.1499938964844,0.0582614094018936,-1235.537353515625,304.168701171875,0.647446870803833,0.0798961818218231,0.0571792051196098,293.2267761230469,297.1499938964844,293.1499938964844,0.169730469584465,-3757.552490234375,304.1607971191406,0.8473628163337708,0.1824493706226349,0.1739726066589355,293.3734436035156,297.1499938964844,293.1499938964844,0.0062248497270047,-2625.34765625,295.8059997558594,0.5444971919059753,0.050000000745058,0.2290385067462921,286.31982421875,291.1499938964844,275.1744079589844,272.6579895019531,286.302734375,294.7383117675781,286.31884765625,1.0,0.1692808717489242,0.9215491414070128,0.9215491414070128,1.0,1.0,-0.665221095085144,0.2870274186134338,0.3781937062740326,0.1006762906908989,0.0,0.0,1.0,26.03431701660156,25.0,-7.122288703918457,-0.0,46.17788314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826260,293.2968139648437,297.1499938964844,293.1499938964844,0.0097348308190703,-713.9832763671875,299.1878967285156,0.544335663318634,0.050000000745058,0.0458528771996498,294.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.544335663318634,0.050000000745058,0.0482852905988693,293.2820129394531,297.1499938964844,293.1499938964844,0.0543009154498577,-1183.914794921875,304.1690673828125,0.6383532881736755,0.0764477774500846,0.0547714233398437,293.2257080078125,297.1499938964844,293.1499938964844,0.1677457839250564,-3723.30517578125,304.1605224609375,0.8446081280708313,0.180721640586853,0.1723343282938003,293.3739013671875,297.1499938964844,293.1499938964844,0.0061376807279884,-2596.306884765625,295.6953430175781,0.544335663318634,0.050000000745058,0.2290446311235427,286.3142395019531,291.1499938964844,275.1485290527344,272.6459045410156,286.29473876953125,294.7464904785156,286.3130798339844,1.0,0.1687813252210617,0.9218083620071412,0.9218083620071412,1.0,1.0,-0.660375714302063,0.2849874496459961,0.3753882646560669,0.0996468514204025,0.0,0.0,1.0,26.02435111999512,25.0,-8.15224838256836,-0.0,45.58971405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826320,293.2968139648437,297.1499938964844,293.1499938964844,0.0097348308190703,-713.9832763671875,299.1878967285156,0.544335663318634,0.050000000745058,0.0458528771996498,294.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.314697265625,0.544335663318634,0.050000000745058,0.0482852905988693,293.2820129394531,297.1499938964844,293.1499938964844,0.0543009154498577,-1183.914794921875,304.1690673828125,0.6383532881736755,0.0764477774500846,0.0547714233398437,293.2257080078125,297.1499938964844,293.1499938964844,0.1677457839250564,-3723.30517578125,304.1605224609375,0.8446081280708313,0.180721640586853,0.1723343282938003,293.3739013671875,297.1499938964844,293.1499938964844,0.0061376807279884,-2596.306884765625,295.6953430175781,0.544335663318634,0.050000000745058,0.2290446311235427,286.3142395019531,291.1499938964844,275.1485290527344,272.6459045410156,286.29473876953125,294.7464904785156,286.3130798339844,1.0,0.1687813252210617,0.9218083620071412,0.9218083620071412,1.0,1.0,-0.660375714302063,0.2849874496459961,0.3753882646560669,0.0996468514204025,0.0,0.0,1.0,26.02435111999512,25.0,-8.15224838256836,-0.0,45.58971405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826380,293.2968444824219,297.1499938964844,293.1499938964844,0.0096455095335841,-710.377685546875,299.1162414550781,0.544175386428833,0.050000000745058,0.0458540953695774,294.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.544175386428833,0.050000000745058,0.0482865720987319,293.2825622558594,297.1499938964844,293.1499938964844,0.0502399206161499,-1132.1800537109375,304.16949462890625,0.6292181611061096,0.0729918554425239,0.0523580908775329,293.224609375,297.1499938964844,293.1499938964844,0.1658091247081756,-3689.7998046875,304.1602478027344,0.8419018983840942,0.1790246665477752,0.1707250922918319,293.3742980957031,297.1499938964844,293.1499938964844,0.0060515752993524,-2567.345947265625,295.5843200683594,0.544175386428833,0.050000000745058,0.2290506958961486,286.3079528808594,291.1499938964844,275.1222229003906,272.63348388671875,286.2864074707031,294.75445556640625,286.30670166015625,1.0,0.1682864725589752,0.9220675826072692,0.9220675826072692,1.0,1.0,-0.6555584073066711,0.2829602360725403,0.3725982010364532,0.0986256599426269,0.0,0.0,1.0,26.014610290527344,25.0,-9.035292625427246,-0.0,45.010536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826440,293.2968444824219,297.1499938964844,293.1499938964844,0.0096455095335841,-710.377685546875,299.1162414550781,0.544175386428833,0.050000000745058,0.0458540953695774,294.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084716796875,0.544175386428833,0.050000000745058,0.0482865720987319,293.2825622558594,297.1499938964844,293.1499938964844,0.0502399206161499,-1132.1800537109375,304.16949462890625,0.6292181611061096,0.0729918554425239,0.0523580908775329,293.224609375,297.1499938964844,293.1499938964844,0.1658091247081756,-3689.7998046875,304.1602478027344,0.8419018983840942,0.1790246665477752,0.1707250922918319,293.3742980957031,297.1499938964844,293.1499938964844,0.0060515752993524,-2567.345947265625,295.5843200683594,0.544175386428833,0.050000000745058,0.2290506958961486,286.3079528808594,291.1499938964844,275.1222229003906,272.63348388671875,286.2864074707031,294.75445556640625,286.30670166015625,1.0,0.1682864725589752,0.9220675826072692,0.9220675826072692,1.0,1.0,-0.6555584073066711,0.2829602360725403,0.3725982010364532,0.0986256599426269,0.0,0.0,1.0,26.014610290527344,25.0,-9.035292625427246,-0.0,45.010536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826500,293.2968139648437,297.1499938964844,293.1499938964844,0.0096014467999339,-708.58740234375,299.0804138183594,0.5440958738327026,0.050000000745058,0.0458546988666057,294.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3051452636719,0.5440958738327026,0.050000000745058,0.048287209123373,293.2828063964844,297.1499938964844,293.1499938964844,0.0481730848550796,-1106.270263671875,304.1697082519531,0.6245617866516113,0.0712613463401794,0.0511495508253574,293.2240600585937,297.1499938964844,293.1499938964844,0.1648587435483932,-3673.325439453125,304.1600952148437,0.8405671715736389,0.1781880259513855,0.1699316501617431,293.3744812011719,297.1499938964844,293.1499938964844,0.0060089123435318,-2552.893310546875,295.5286865234375,0.5440958738327026,0.050000000745058,0.229053720831871,286.3046264648437,291.1499938964844,275.1089782714844,272.627197265625,286.2821655273437,294.75836181640625,286.3033142089844,1.0,0.168040856719017,0.9221972227096558,0.9221972227096558,1.0,1.0,-0.6531609892845154,0.2819516956806183,0.3712092936038971,0.0981182605028152,0.0,0.0,1.0,26.009809494018555,25.0,-9.420437812805176,-0.0,44.72433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
