time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826560,293.2967834472656,297.1499938964844,293.1499938964844,0.0095577472820878,-706.8036499023438,299.0445861816406,0.5440167784690857,0.050000000745058,0.0458553023636341,294.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.5440167784690857,0.050000000745058,0.0482878424227237,293.2830810546875,297.1499938964844,293.1499938964844,0.0460846312344074,-1080.3343505859375,304.169921875,0.6197648048400879,0.0695294663310051,0.0499399118125438,293.2235107421875,297.1499938964844,293.1499938964844,0.1639197021722793,-3657.027099609375,304.15997314453125,0.8392442464828491,0.1773590892553329,0.1691454648971557,293.3746337890625,297.1499938964844,293.1499938964844,0.0059664659202098,-2538.4443359375,295.47296142578125,0.5440167784690857,0.050000000745058,0.2290567308664322,286.3011474609375,291.1499938964844,275.095703125,272.620849609375,286.27783203125,294.76220703125,286.2997741699219,1.0,0.1677963882684707,0.9223337173461914,0.9223337173461914,1.0,1.0,-0.6507708430290222,0.2809466123580932,0.3698242306709289,0.0976131185889244,0.0,0.0,1.0,26.005041122436523,25.0,-9.769997596740724,-0.0,44.440338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826620,293.29669189453125,297.1499938964844,293.1499938964844,0.0094714481383562,-703.2557983398438,298.97296142578125,0.543860137462616,0.050000000745058,0.0458564944565296,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.543860137462616,0.050000000745058,0.0482890978455543,293.2835388183594,297.1499938964844,293.1499938964844,0.0418565683066844,-1028.389892578125,304.1703186035156,0.6092998385429382,0.0660621896386146,0.0475179888308048,293.2223815917969,297.1499938964844,293.1499938964844,0.162073865532875,-3624.928466796875,304.15972900390625,0.8366319537162781,0.1757234185934066,0.1675940454006195,293.3749389648437,297.1499938964844,293.1499938964844,0.0058822990395128,-2509.5830078125,295.361328125,0.543860137462616,0.050000000745058,0.2290626913309097,286.2938842773437,291.1499938964844,275.0692749023437,272.6080627441406,286.2691345214844,294.7698059082031,286.2924499511719,1.0,0.1673108041286468,0.9226068258285522,0.9226068258285522,1.0,1.0,-0.6460124254226685,0.2789463400840759,0.3670661151409149,0.0966090783476829,0.0,0.0,1.0,25.995548248291016,25.0,-10.367727279663086,-0.0,43.87882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826680,293.29669189453125,297.1499938964844,293.1499938964844,0.0094714481383562,-703.2557983398438,298.97296142578125,0.543860137462616,0.050000000745058,0.0458564944565296,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.543860137462616,0.050000000745058,0.0482890978455543,293.2835388183594,297.1499938964844,293.1499938964844,0.0418565683066844,-1028.389892578125,304.1703186035156,0.6092998385429382,0.0660621896386146,0.0475179888308048,293.2223815917969,297.1499938964844,293.1499938964844,0.162073865532875,-3624.928466796875,304.15972900390625,0.8366319537162781,0.1757234185934066,0.1675940454006195,293.3749389648437,297.1499938964844,293.1499938964844,0.0058822990395128,-2509.5830078125,295.361328125,0.543860137462616,0.050000000745058,0.2290626913309097,286.2938842773437,291.1499938964844,275.0692749023437,272.6080627441406,286.2691345214844,294.7698059082031,286.2924499511719,1.0,0.1673108041286468,0.9226068258285522,0.9226068258285522,1.0,1.0,-0.6460124254226685,0.2789463400840759,0.3670661151409149,0.0966090783476829,0.0,0.0,1.0,25.995548248291016,25.0,-10.367727279663086,-0.0,43.87882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826740,293.2965393066406,297.1499938964844,293.1499938964844,0.0093864919617772,-699.7284545898438,298.90142822265625,0.5437057018280029,0.050000000745058,0.0458576753735542,294.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.5437057018280029,0.050000000745058,0.0482903383672237,293.2839660644531,297.1499938964844,293.1499938964844,0.0375972166657447,-976.3546752929688,304.1706237792969,0.5975944995880127,0.0625912472605705,0.0450931526720523,293.22125244140625,297.1499938964844,293.1499938964844,0.160271406173706,-3593.504150390625,304.15948486328125,0.8340646028518677,0.1741185933351516,0.1660717278718948,293.37518310546875,297.1499938964844,293.1499938964844,0.0057989289052784,-2480.71337890625,295.2494506835937,0.5437057018280029,0.050000000745058,0.2290685772895813,286.2862548828125,291.1499938964844,275.0431213378906,272.5952453613281,286.2603454589844,294.7771911621094,286.2847595214844,1.0,0.1668298542499542,0.9228799343109132,0.9228799343109132,1.0,1.0,-0.6412853002548218,0.276960164308548,0.3643251061439514,0.0956135466694831,0.0,0.0,1.0,25.9861068725586,25.0,-10.82359790802002,-0.0,43.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826800,293.2965393066406,297.1499938964844,293.1499938964844,0.0093864919617772,-699.7284545898438,298.90142822265625,0.5437057018280029,0.050000000745058,0.0458576753735542,294.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.5437057018280029,0.050000000745058,0.0482903383672237,293.2839660644531,297.1499938964844,293.1499938964844,0.0375972166657447,-976.3546752929688,304.1706237792969,0.5975944995880127,0.0625912472605705,0.0450931526720523,293.22125244140625,297.1499938964844,293.1499938964844,0.160271406173706,-3593.504150390625,304.15948486328125,0.8340646028518677,0.1741185933351516,0.1660717278718948,293.37518310546875,297.1499938964844,293.1499938964844,0.0057989289052784,-2480.71337890625,295.2494506835937,0.5437057018280029,0.050000000745058,0.2290685772895813,286.2862548828125,291.1499938964844,275.0431213378906,272.5952453613281,286.2603454589844,294.7771911621094,286.2847595214844,1.0,0.1668298542499542,0.9228799343109132,0.9228799343109132,1.0,1.0,-0.6412853002548218,0.276960164308548,0.3643251061439514,0.0956135466694831,0.0,0.0,1.0,25.9861068725586,25.0,-10.82359790802002,-0.0,43.32606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826860,293.2963562011719,297.1499938964844,293.1499938964844,0.0093030212447047,-696.2273559570312,298.8300476074219,0.5435534119606018,0.050000000745058,0.0458588376641273,294.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.5435534119606018,0.050000000745058,0.0482915677130222,293.28436279296875,297.1499938964844,293.1499938964844,0.033371914178133,-924.2254638671876,304.1708068847656,0.5848753452301025,0.0591181963682174,0.0426664128899574,293.2201232910156,297.1499938964844,293.1499938964844,0.158512458205223,-3562.760009765625,304.1592712402344,0.8315417170524597,0.1725457906723022,0.1645796000957489,293.3753967285156,297.1499938964844,293.1499938964844,0.0057166032493114,-2451.92578125,295.1374206542969,0.5435534119606018,0.050000000745058,0.2290744036436081,286.27838134765625,291.1499938964844,275.0174865722656,272.58251953125,286.2515869140625,294.7843933105469,286.2768249511719,1.0,0.1663537472486496,0.9231641888618468,0.9231641888618468,1.0,1.0,-0.6365920901298523,0.274991363286972,0.3616007566452026,0.0946230813860893,0.0,0.0,1.0,25.976680755615234,25.0,-11.14896011352539,-0.0,42.78219223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826920,293.2963562011719,297.1499938964844,293.1499938964844,0.0093030212447047,-696.2273559570312,298.8300476074219,0.5435534119606018,0.050000000745058,0.0458588376641273,294.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.5435534119606018,0.050000000745058,0.0482915677130222,293.28436279296875,297.1499938964844,293.1499938964844,0.033371914178133,-924.2254638671876,304.1708068847656,0.5848753452301025,0.0591181963682174,0.0426664128899574,293.2201232910156,297.1499938964844,293.1499938964844,0.158512458205223,-3562.760009765625,304.1592712402344,0.8315417170524597,0.1725457906723022,0.1645796000957489,293.3753967285156,297.1499938964844,293.1499938964844,0.0057166032493114,-2451.92578125,295.1374206542969,0.5435534119606018,0.050000000745058,0.2290744036436081,286.27838134765625,291.1499938964844,275.0174865722656,272.58251953125,286.2515869140625,294.7843933105469,286.2768249511719,1.0,0.1663537472486496,0.9231641888618468,0.9231641888618468,1.0,1.0,-0.6365920901298523,0.274991363286972,0.3616007566452026,0.0946230813860893,0.0,0.0,1.0,25.976680755615234,25.0,-11.14896011352539,-0.0,42.78219223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
826980,293.2961120605469,297.1499938964844,293.1499938964844,0.0092208869755268,-692.7457275390625,298.7587890625,0.5434030890464783,0.050000000745058,0.0458599925041198,294.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.5434030890464783,0.050000000745058,0.0482927784323692,293.2846984863281,297.1499938964844,293.1499938964844,0.0292761493474245,-872.04150390625,304.1706848144531,0.5711687207221985,0.0556446760892868,0.0402390658855438,293.218994140625,297.1499938964844,293.1499938964844,0.1567939221858978,-3532.64599609375,304.1590576171875,0.8290582299232483,0.1710034161806106,0.1631162017583847,293.37554931640625,297.1499938964844,293.1499938964844,0.0056351884268224,-2423.177001953125,295.0252380371094,0.5434030890464783,0.050000000745058,0.2290801554918289,286.27032470703125,291.1499938964844,274.9926452636719,272.5699462890625,286.24285888671875,294.7913818359375,286.2687072753906,1.0,0.165882259607315,0.9234484434127808,0.9234484434127808,1.0,1.0,-0.6319326162338257,0.2730421125888824,0.3588904738426208,0.093631274998188,0.0,0.0,1.0,25.96719741821289,25.0,-11.378604888916016,-0.0,42.24695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827040,293.2961120605469,297.1499938964844,293.1499938964844,0.0092208869755268,-692.7457275390625,298.7587890625,0.5434030890464783,0.050000000745058,0.0458599925041198,294.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.5434030890464783,0.050000000745058,0.0482927784323692,293.2846984863281,297.1499938964844,293.1499938964844,0.0292761493474245,-872.04150390625,304.1706848144531,0.5711687207221985,0.0556446760892868,0.0402390658855438,293.218994140625,297.1499938964844,293.1499938964844,0.1567939221858978,-3532.64599609375,304.1590576171875,0.8290582299232483,0.1710034161806106,0.1631162017583847,293.37554931640625,297.1499938964844,293.1499938964844,0.0056351884268224,-2423.177001953125,295.0252380371094,0.5434030890464783,0.050000000745058,0.2290801554918289,286.27032470703125,291.1499938964844,274.9926452636719,272.5699462890625,286.24285888671875,294.7913818359375,286.2687072753906,1.0,0.165882259607315,0.9234484434127808,0.9234484434127808,1.0,1.0,-0.6319326162338257,0.2730421125888824,0.3588904738426208,0.093631274998188,0.0,0.0,1.0,25.96719741821289,25.0,-11.378604888916016,-0.0,42.24695587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827100,293.29595947265625,297.1499938964844,293.1499938964844,0.0091801937669515,-691.0064086914062,298.7232360839844,0.5433286428451538,0.050000000745058,0.0458605624735355,294.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266845703125,0.5433286428451538,0.050000000745058,0.0482933819293975,293.28485107421875,297.1499938964844,293.1499938964844,0.0273080021142959,-845.9218139648438,304.1705017089844,0.5639722347259521,0.0539078786969184,0.0390253290534019,293.2184143066406,297.1499938964844,293.1499938964844,0.1559493541717529,-3517.81884765625,304.158935546875,0.8278301358222961,0.1702435165643692,0.1623951643705368,293.3756103515625,297.1499938964844,293.1499938964844,0.0055946283973753,-2408.747802734375,294.9691467285156,0.5433286428451538,0.050000000745058,0.2290830016136169,286.2662353515625,291.1499938964844,274.9805908203125,272.5637512207031,286.2385559082031,294.7947998046875,286.2646179199219,1.0,0.1656482517719268,0.92359060049057,0.92359060049057,1.0,1.0,-0.6296154260635376,0.2720745801925659,0.3575408458709717,0.0931354165077209,0.0,0.0,1.0,25.962438583374023,25.0,-11.45600128173828,-0.0,41.982540130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827160,293.2958068847656,297.1499938964844,293.1499938964844,0.0091398609802126,-689.2730712890625,298.687744140625,0.5432548522949219,0.050000000745058,0.0458611287176609,294.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.5432548522949219,0.050000000745058,0.0482939779758453,293.2850036621094,297.1499938964844,293.1499938964844,0.0254103131592273,-819.7884521484375,304.17022705078125,0.556573748588562,0.0521712638437747,0.0378115996718406,293.21783447265625,297.1499938964844,293.1499938964844,0.1551141440868377,-3503.137451171875,304.1588439941406,0.8266104459762573,0.1694909334182739,0.1616810262203216,293.37567138671875,297.1499938964844,293.1499938964844,0.0055543417111039,-2394.34619140625,294.9130249023437,0.5432548522949219,0.050000000745058,0.2290858328342437,286.2621459960937,291.1499938964844,274.96881103515625,272.5576477050781,286.2342834472656,294.7981872558594,286.2605285644531,1.0,0.1654153764247894,0.9237414002418518,0.9237414002418518,1.0,1.0,-0.6273065209388733,0.2711115777492523,0.3561949431896209,0.0926404893398284,0.0,0.0,1.0,25.95766258239746,25.0,-11.505579948425291,-0.0,41.720211029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827220,293.29547119140625,297.1499938964844,293.1499938964844,0.009059838950634,-685.802001953125,298.6169128417969,0.5432188510894775,0.050000000745058,0.0458614192903041,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.5432188510894775,0.050000000745058,0.0482942834496498,293.2853088378906,297.1499938964844,293.1499938964844,0.0222056359052658,-773.7757568359375,304.14404296875,0.5437304377555847,0.050000000745058,0.0357510708272457,293.2166748046875,297.1499938964844,293.1499938964844,0.1534703522920608,-3474.18701171875,304.1586303710937,0.8243229389190674,0.1680071800947189,0.1602725386619568,293.3757629394531,297.1499938964844,293.1499938964844,0.0054741934873163,-2365.48095703125,294.80078125,0.5432188510894775,0.050000000745058,0.2290872782468795,286.2539367675781,291.1499938964844,274.9461975097656,272.54571533203125,286.2260437011719,294.8047790527344,286.2522888183594,1.0,0.1649587750434875,0.9240429401397704,0.9240429401397704,1.0,1.0,-0.6231451630592346,0.2693811655044555,0.353763997554779,0.0917412191629409,0.0,0.0,1.0,25.929443359375,25.0,-11.507953643798828,-0.0,41.2296257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827280,293.29547119140625,297.1499938964844,293.1499938964844,0.009059838950634,-685.802001953125,298.6169128417969,0.5432188510894775,0.050000000745058,0.0458614192903041,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.5432188510894775,0.050000000745058,0.0482942834496498,293.2853088378906,297.1499938964844,293.1499938964844,0.0222056359052658,-773.7757568359375,304.14404296875,0.5437304377555847,0.050000000745058,0.0357510708272457,293.2166748046875,297.1499938964844,293.1499938964844,0.1534703522920608,-3474.18701171875,304.1586303710937,0.8243229389190674,0.1680071800947189,0.1602725386619568,293.3757629394531,297.1499938964844,293.1499938964844,0.0054741934873163,-2365.48095703125,294.80078125,0.5432188510894775,0.050000000745058,0.2290872782468795,286.2539367675781,291.1499938964844,274.9461975097656,272.54571533203125,286.2260437011719,294.8047790527344,286.2522888183594,1.0,0.1649587750434875,0.9240429401397704,0.9240429401397704,1.0,1.0,-0.6231451630592346,0.2693811655044555,0.353763997554779,0.0917412191629409,0.0,0.0,1.0,25.929443359375,25.0,-11.507953643798828,-0.0,41.2296257019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827340,293.295166015625,297.1499938964844,293.1499938964844,0.008979651145637,-682.2681884765625,298.546142578125,0.5437026619911194,0.050000000745058,0.0458577759563922,294.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24639892578125,0.5437026619911194,0.050000000745058,0.0482904464006423,293.2877502441406,297.1499938964844,293.1499938964844,0.0217513348907232,-768.9012451171875,304.0647277832031,0.543714165687561,0.050000000745058,0.0356689803302288,293.215576171875,297.1499938964844,293.1499938964844,0.1518501192331314,-3445.572021484375,304.158447265625,0.8226590156555176,0.1665443181991577,0.1588818281888961,293.3759460449219,297.1499938964844,293.1499938964844,0.0053938473574817,-2336.2353515625,294.68804931640625,0.5437026619911194,0.050000000745058,0.2290690839290619,286.2458190917969,291.1499938964844,274.9250793457031,272.5343017578125,286.2191772460937,294.8112487792969,286.2442626953125,1.0,0.1645607948303222,0.9243444800376892,0.9243444800376892,1.0,1.0,-0.6213467121124268,0.2686448693275451,0.3527018427848816,0.0913400277495384,0.0,0.0,1.0,25.816564559936523,25.0,-11.133258819580078,-0.0,40.91245269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827400,293.295166015625,297.1499938964844,293.1499938964844,0.008979651145637,-682.2681884765625,298.546142578125,0.5437026619911194,0.050000000745058,0.0458577759563922,294.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24639892578125,0.5437026619911194,0.050000000745058,0.0482904464006423,293.2877502441406,297.1499938964844,293.1499938964844,0.0217513348907232,-768.9012451171875,304.0647277832031,0.543714165687561,0.050000000745058,0.0356689803302288,293.215576171875,297.1499938964844,293.1499938964844,0.1518501192331314,-3445.572021484375,304.158447265625,0.8226590156555176,0.1665443181991577,0.1588818281888961,293.3759460449219,297.1499938964844,293.1499938964844,0.0053938473574817,-2336.2353515625,294.68804931640625,0.5437026619911194,0.050000000745058,0.2290690839290619,286.2458190917969,291.1499938964844,274.9250793457031,272.5343017578125,286.2191772460937,294.8112487792969,286.2442626953125,1.0,0.1645607948303222,0.9243444800376892,0.9243444800376892,1.0,1.0,-0.6213467121124268,0.2686448693275451,0.3527018427848816,0.0913400277495384,0.0,0.0,1.0,25.816564559936523,25.0,-11.133258819580078,-0.0,40.91245269775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1221618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827460,293.2950134277344,297.1499938964844,293.1499938964844,0.0088997744023799,-678.6973876953125,298.4750671386719,0.5441030859947205,0.050000000745058,0.045854777097702,294.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.5441030859947205,0.050000000745058,0.0482872873544693,293.29156494140625,297.1499938964844,293.1499938964844,0.0213923249393701,-765.4873046875,303.9805603027344,0.5441027879714966,0.050000000745058,0.0356647744774818,293.21453857421875,297.1499938964844,293.1499938964844,0.150244265794754,-3417.125,304.1583251953125,0.8208962678909302,0.1650912165641784,0.1575040817260742,293.3764038085937,297.1499938964844,293.1499938964844,0.0053133275359869,-2306.606201171875,294.5743103027344,0.5441030859947205,0.050000000745058,0.229054108262062,286.2381896972656,291.1499938964844,274.9056701660156,272.5234680175781,286.21319580078125,294.817626953125,286.2367248535156,1.0,0.1642095297574997,0.9246379137039183,0.9246379137039183,1.0,1.0,-0.619662880897522,0.2679531872272491,0.3517096638679504,0.0909709334373474,0.0,0.0,1.0,25.72199440002441,25.0,-10.488895416259766,-0.0,40.62844467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827520,293.2950134277344,297.1499938964844,293.1499938964844,0.0088997744023799,-678.6973876953125,298.4750671386719,0.5441030859947205,0.050000000745058,0.045854777097702,294.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.5441030859947205,0.050000000745058,0.0482872873544693,293.29156494140625,297.1499938964844,293.1499938964844,0.0213923249393701,-765.4873046875,303.9805603027344,0.5441027879714966,0.050000000745058,0.0356647744774818,293.21453857421875,297.1499938964844,293.1499938964844,0.150244265794754,-3417.125,304.1583251953125,0.8208962678909302,0.1650912165641784,0.1575040817260742,293.3764038085937,297.1499938964844,293.1499938964844,0.0053133275359869,-2306.606201171875,294.5743103027344,0.5441030859947205,0.050000000745058,0.229054108262062,286.2381896972656,291.1499938964844,274.9056701660156,272.5234680175781,286.21319580078125,294.817626953125,286.2367248535156,1.0,0.1642095297574997,0.9246379137039183,0.9246379137039183,1.0,1.0,-0.619662880897522,0.2679531872272491,0.3517096638679504,0.0909709334373474,0.0,0.0,1.0,25.72199440002441,25.0,-10.488895416259766,-0.0,40.62844467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827580,293.29498291015625,297.1499938964844,293.1499938964844,0.0088200829923152,-675.08251953125,298.403564453125,0.5444158911705017,0.050000000745058,0.0458524450659751,294.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.5444158911705017,0.050000000745058,0.0482848361134529,293.2957458496094,297.1499938964844,293.1499938964844,0.0210362710058689,-762.0211791992188,303.89434814453125,0.5444158911705017,0.050000000745058,0.0356630161404609,293.213623046875,297.1499938964844,293.1499938964844,0.1486428529024124,-3388.667724609375,304.158203125,0.8190149068832397,0.1636423170566558,0.1561314314603805,293.3771057128906,297.1499938964844,293.1499938964844,0.0052327499724924,-2276.635498046875,294.459716796875,0.5444158911705017,0.050000000745058,0.2290424704551696,286.2311096191406,291.1499938964844,274.8882141113281,272.5133056640625,286.2081298828125,294.8239440917969,286.2297668457031,1.0,0.1638955920934677,0.9249313473701476,0.9249313473701476,1.0,1.0,-0.6179937124252319,0.2672641575336456,0.3507295548915863,0.090613342821598,0.0,0.0,1.0,25.645505905151367,25.0,-9.682378768920898,-0.0,40.36617660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827640,293.29498291015625,297.1499938964844,293.1499938964844,0.0088200829923152,-675.08251953125,298.403564453125,0.5444158911705017,0.050000000745058,0.0458524450659751,294.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.5444158911705017,0.050000000745058,0.0482848361134529,293.2957458496094,297.1499938964844,293.1499938964844,0.0210362710058689,-762.0211791992188,303.89434814453125,0.5444158911705017,0.050000000745058,0.0356630161404609,293.213623046875,297.1499938964844,293.1499938964844,0.1486428529024124,-3388.667724609375,304.158203125,0.8190149068832397,0.1636423170566558,0.1561314314603805,293.3771057128906,297.1499938964844,293.1499938964844,0.0052327499724924,-2276.635498046875,294.459716796875,0.5444158911705017,0.050000000745058,0.2290424704551696,286.2311096191406,291.1499938964844,274.8882141113281,272.5133056640625,286.2081298828125,294.8239440917969,286.2297668457031,1.0,0.1638955920934677,0.9249313473701476,0.9249313473701476,1.0,1.0,-0.6179937124252319,0.2672641575336456,0.3507295548915863,0.090613342821598,0.0,0.0,1.0,25.645505905151367,25.0,-9.682378768920898,-0.0,40.36617660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827700,293.2950439453125,297.1499938964844,293.1499938964844,0.008780344389379,-673.2593383789062,298.36767578125,0.5445437431335449,0.050000000745058,0.045851495116949,294.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.5445437431335449,0.050000000745058,0.0482838340103626,293.2978820800781,297.1499938964844,293.1499938964844,0.0208585411310195,-760.2520751953125,303.8505859375,0.5445437431335449,0.050000000745058,0.0356622748076915,293.21319580078125,297.1499938964844,293.1499938964844,0.147843599319458,-3374.431640625,304.1581726074219,0.8180341720581055,0.162920206785202,0.1554472148418426,293.37750244140625,297.1499938964844,293.1499938964844,0.0051925061270594,-2261.545166015625,294.4021911621094,0.5445437431335449,0.050000000745058,0.2290377169847488,286.2278137207031,291.1499938964844,274.8803100585937,272.508544921875,286.2059631347656,294.8270874023437,286.2265319824219,1.0,0.1637506783008575,0.9250780940055848,0.9250780940055848,1.0,1.0,-0.6171636581420898,0.2669202983379364,0.350243330001831,0.090438462793827,0.0,0.0,1.0,25.61309242248535,25.0,-9.221866607666016,-0.0,40.242034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827760,293.29510498046875,297.1499938964844,293.1499938964844,0.0087406849488615,-671.4259033203125,298.3317565917969,0.5446568727493286,0.050000000745058,0.0458506569266319,294.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.5446568727493286,0.050000000745058,0.0482829511165618,293.3000183105469,297.1499938964844,293.1499938964844,0.0206811875104904,-758.4601440429688,303.806396484375,0.5446568727493286,0.050000000745058,0.0356616228818893,293.2127990722656,297.1499938964844,293.1499938964844,0.147045761346817,-3360.19921875,304.1581420898437,0.817031741142273,0.1622001528739929,0.1547648012638092,293.3778991699219,297.1499938964844,293.1499938964844,0.0051522809080779,-2246.381591796875,294.34454345703125,0.5446568727493286,0.050000000745058,0.2290335297584533,286.22467041015625,291.1499938964844,274.8729553222656,272.5039978027344,286.2040710449219,294.8302001953125,286.22344970703125,1.0,0.1636121422052383,0.925219178199768,0.925219178199768,1.0,1.0,-0.6163367629051208,0.2665769457817077,0.3497598171234131,0.0902658328413963,0.0,0.0,1.0,25.583709716796875,25.0,-8.72866153717041,-0.0,40.12165451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827820,293.2952880859375,297.1499938964844,293.1499938964844,0.0086616482585668,-667.728759765625,298.25982666015625,0.5448417663574219,0.050000000745058,0.0458492897450923,294.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.5448417663574219,0.050000000745058,0.0482815094292163,293.30438232421875,297.1499938964844,293.1499938964844,0.0203291941434144,-754.8206787109375,303.7167053222656,0.5448417663574219,0.050000000745058,0.0356605611741542,293.2120056152344,297.1499938964844,293.1499938964844,0.1454561054706573,-3331.777099609375,304.1580810546875,0.8149666786193848,0.1607684791088104,0.1534076482057571,293.3787841796875,297.1499938964844,293.1499938964844,0.0050719655118882,-2215.860107421875,294.22906494140625,0.5448417663574219,0.050000000745058,0.2290267050266266,286.2189636230469,291.1499938964844,274.8601379394531,272.4955749511719,286.2010803222656,294.8363647460937,286.2178955078125,1.0,0.163353145122528,0.9255013465881348,0.9255013465881348,1.0,1.0,-0.6146951913833618,0.2658937573432922,0.3488014638423919,0.0899270698428154,0.0,0.0,1.0,25.53337860107422,25.0,-7.642505168914795,-0.0,39.89169692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827880,293.2952880859375,297.1499938964844,293.1499938964844,0.0086616482585668,-667.728759765625,298.25982666015625,0.5448417663574219,0.050000000745058,0.0458492897450923,294.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.5448417663574219,0.050000000745058,0.0482815094292163,293.30438232421875,297.1499938964844,293.1499938964844,0.0203291941434144,-754.8206787109375,303.7167053222656,0.5448417663574219,0.050000000745058,0.0356605611741542,293.2120056152344,297.1499938964844,293.1499938964844,0.1454561054706573,-3331.777099609375,304.1580810546875,0.8149666786193848,0.1607684791088104,0.1534076482057571,293.3787841796875,297.1499938964844,293.1499938964844,0.0050719655118882,-2215.860107421875,294.22906494140625,0.5448417663574219,0.050000000745058,0.2290267050266266,286.2189636230469,291.1499938964844,274.8601379394531,272.4955749511719,286.2010803222656,294.8363647460937,286.2178955078125,1.0,0.163353145122528,0.9255013465881348,0.9255013465881348,1.0,1.0,-0.6146951913833618,0.2658937573432922,0.3488014638423919,0.0899270698428154,0.0,0.0,1.0,25.53337860107422,25.0,-7.642505168914795,-0.0,39.89169692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
827940,293.2955017089844,297.1499938964844,293.1499938964844,0.0085830055177211,-663.9909057617188,298.1879272460937,0.5449823141098022,0.050000000745058,0.0458482541143894,294.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.5449823141098022,0.050000000745058,0.0482804216444492,293.3087463378906,297.1499938964844,293.1499938964844,0.0197906699031591,-752.2533569335938,303.6255798339844,0.5449823141098022,0.050000000745058,0.0356597527861595,293.2112731933594,297.1499938964844,293.1499938964844,0.1438763886690139,-3303.44677734375,304.15802001953125,0.8128330111503601,0.1593499630689621,0.152062639594078,293.37969970703125,297.1499938964844,293.1499938964844,0.0049918149597942,-2185.0771484375,294.1134338378906,0.5449823141098022,0.050000000745058,0.2290215194225311,286.214111328125,291.1499938964844,274.8500061035156,272.4881591796875,286.19921875,294.8424072265625,286.2132263183594,1.0,0.1631140261888504,0.9257835149765016,0.9257835149765016,1.0,1.0,-0.6130713224411011,0.2652166485786438,0.3478546738624573,0.0895954072475433,0.0,0.0,1.0,25.49209976196289,25.0,-6.439653396606445,-0.0,39.673919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828000,293.2955017089844,297.1499938964844,293.1499938964844,0.0085830055177211,-663.9909057617188,298.1879272460937,0.5449823141098022,0.050000000745058,0.0458482541143894,294.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.5449823141098022,0.050000000745058,0.0482804216444492,293.3087463378906,297.1499938964844,293.1499938964844,0.0197906699031591,-752.2533569335938,303.6255798339844,0.5449823141098022,0.050000000745058,0.0356597527861595,293.2112731933594,297.1499938964844,293.1499938964844,0.1438763886690139,-3303.44677734375,304.15802001953125,0.8128330111503601,0.1593499630689621,0.152062639594078,293.37969970703125,297.1499938964844,293.1499938964844,0.0049918149597942,-2185.0771484375,294.1134338378906,0.5449823141098022,0.050000000745058,0.2290215194225311,286.214111328125,291.1499938964844,274.8500061035156,272.4881591796875,286.19921875,294.8424072265625,286.2132263183594,1.0,0.1631140261888504,0.9257835149765016,0.9257835149765016,1.0,1.0,-0.6130713224411011,0.2652166485786438,0.3478546738624573,0.0895954072475433,0.0,0.0,1.0,25.49209976196289,25.0,-6.439653396606445,-0.0,39.673919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828060,293.29571533203125,297.1499938964844,293.1499938964844,0.0085047781467437,-660.2123413085938,298.1161193847656,0.5450881123542786,0.050000000745058,0.0458474792540073,294.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.5450881123542786,0.050000000745058,0.0482796020805835,293.3130798339844,297.1499938964844,293.1499938964844,0.0194838438183069,-747.1485595703125,303.5321350097656,0.5450881123542786,0.050000000745058,0.0356591492891311,293.2105407714844,297.1499938964844,293.1499938964844,0.1423080265522003,-3275.234130859375,304.157958984375,0.8106390237808228,0.1579460799694061,0.1507313698530197,293.3806457519531,297.1499938964844,293.1499938964844,0.0049118469469249,-2154.041748046875,293.99774169921875,0.5450881123542786,0.050000000745058,0.2290176451206207,286.21014404296875,291.1499938964844,274.8423767089844,272.48126220703125,286.1984558105469,294.8482971191406,286.2094421386719,1.0,0.1628912389278412,0.9260690808296204,0.9260690808296204,1.0,1.0,-0.6114663481712341,0.2645448446273803,0.3469215035438537,0.0892742872238159,0.0,0.0,1.0,25.45799827575684,25.0,-5.142226219177246,-0.0,39.46641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828120,293.29571533203125,297.1499938964844,293.1499938964844,0.0085047781467437,-660.2123413085938,298.1161193847656,0.5450881123542786,0.050000000745058,0.0458474792540073,294.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.5450881123542786,0.050000000745058,0.0482796020805835,293.3130798339844,297.1499938964844,293.1499938964844,0.0194838438183069,-747.1485595703125,303.5321350097656,0.5450881123542786,0.050000000745058,0.0356591492891311,293.2105407714844,297.1499938964844,293.1499938964844,0.1423080265522003,-3275.234130859375,304.157958984375,0.8106390237808228,0.1579460799694061,0.1507313698530197,293.3806457519531,297.1499938964844,293.1499938964844,0.0049118469469249,-2154.041748046875,293.99774169921875,0.5450881123542786,0.050000000745058,0.2290176451206207,286.21014404296875,291.1499938964844,274.8423767089844,272.48126220703125,286.1984558105469,294.8482971191406,286.2094421386719,1.0,0.1628912389278412,0.9260690808296204,0.9260690808296204,1.0,1.0,-0.6114663481712341,0.2645448446273803,0.3469215035438537,0.0892742872238159,0.0,0.0,1.0,25.45799827575684,25.0,-5.142226219177246,-0.0,39.46641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828180,293.29595947265625,297.1499938964844,293.1499938964844,0.0084270173683762,-656.39501953125,298.04449462890625,0.545166015625,0.050000000745058,0.0458469055593013,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.545166015625,0.050000000745058,0.0482790023088455,293.3173522949219,297.1499938964844,293.1499938964844,0.0192875266075134,-743.2011108398438,303.4368896484375,0.545166015625,0.050000000745058,0.0356587059795856,293.2098083496094,297.1499938964844,293.1499938964844,0.1407521367073059,-3247.16015625,304.15789794921875,0.8083884119987488,0.1565580070018768,0.1494150161743164,293.3815612792969,297.1499938964844,293.1499938964844,0.0048321280628442,-2122.785400390625,293.8821105957031,0.545166015625,0.050000000745058,0.2290147989988327,286.2071228027344,291.1499938964844,274.8368530273437,272.4742736816406,286.1986999511719,294.85406494140625,286.20660400390625,1.0,0.1626822352409362,0.9263546466827391,0.9263546466827391,1.0,1.0,-0.6098812222480774,0.2638770341873169,0.3460042178630829,0.0889675393700599,0.0,0.0,1.0,25.429750442504883,25.0,-3.8164913654327393,-0.0,39.2678108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828240,293.29595947265625,297.1499938964844,293.1499938964844,0.0084270173683762,-656.39501953125,298.04449462890625,0.545166015625,0.050000000745058,0.0458469055593013,294.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.545166015625,0.050000000745058,0.0482790023088455,293.3173522949219,297.1499938964844,293.1499938964844,0.0192875266075134,-743.2011108398438,303.4368896484375,0.545166015625,0.050000000745058,0.0356587059795856,293.2098083496094,297.1499938964844,293.1499938964844,0.1407521367073059,-3247.16015625,304.15789794921875,0.8083884119987488,0.1565580070018768,0.1494150161743164,293.3815612792969,297.1499938964844,293.1499938964844,0.0048321280628442,-2122.785400390625,293.8821105957031,0.545166015625,0.050000000745058,0.2290147989988327,286.2071228027344,291.1499938964844,274.8368530273437,272.4742736816406,286.1986999511719,294.85406494140625,286.20660400390625,1.0,0.1626822352409362,0.9263546466827391,0.9263546466827391,1.0,1.0,-0.6098812222480774,0.2638770341873169,0.3460042178630829,0.0889675393700599,0.0,0.0,1.0,25.429750442504883,25.0,-3.8164913654327393,-0.0,39.2678108215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828300,293.29608154296875,297.1499938964844,293.1499938964844,0.0083883265033364,-654.472412109375,298.0087585449219,0.5451960563659668,0.050000000745058,0.045846689492464,294.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20611572265625,0.5451960563659668,0.050000000745058,0.048278771340847,293.3194885253906,297.1499938964844,293.1499938964844,0.0190988350659608,-741.1348876953125,303.3887939453125,0.5451960563659668,0.050000000745058,0.0356585346162319,293.20947265625,297.1499938964844,293.1499938964844,0.1399794369935989,-3233.185546875,304.1578674316406,0.8072424530982971,0.1558704525232315,0.1487629562616348,293.38201904296875,297.1499938964844,293.1499938964844,0.0047923750244081,-2107.081787109375,293.8243408203125,0.5451960563659668,0.050000000745058,0.2290136963129043,286.2059631347656,291.1499938964844,274.8348388671875,272.47076416015625,286.1991577148437,294.8568725585937,286.2055358886719,1.0,0.1625823229551315,0.9264973998069764,0.9264973998069764,1.0,1.0,-0.6090966463088989,0.2635449767112732,0.3455516397953033,0.0888193100690841,0.0,0.0,1.0,25.417510986328125,25.0,-3.159080982208252,-0.0,39.17156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828360,293.2961730957031,297.1499938964844,293.1499938964844,0.0083497175946831,-652.5389404296875,297.9730834960937,0.5452215075492859,0.050000000745058,0.0458465032279491,294.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051696777344,0.5452215075492859,0.050000000745058,0.0482785739004612,293.32159423828125,297.1499938964844,293.1499938964844,0.0189231690019369,-739.0481567382812,303.3402709960937,0.5452215075492859,0.050000000745058,0.0356583893299102,293.2091064453125,297.1499938964844,293.1499938964844,0.1392102390527725,-3219.25341796875,304.1578369140625,0.8060827255249023,0.1551870554685592,0.1481147408485412,293.3824768066406,297.1499938964844,293.1499938964844,0.0047526084817945,-2091.29736328125,293.7666015625,0.5452215075492859,0.050000000745058,0.2290127724409103,286.2050476074219,291.1499938964844,274.8332824707031,272.4672241210937,286.1997985839844,294.859619140625,286.2047119140625,1.0,0.1624848991632461,0.9266429543495178,0.9266429543495178,1.0,1.0,-0.608316957950592,0.263214111328125,0.345102846622467,0.088674359023571,0.0,0.0,1.0,25.406253814697266,25.0,-2.511958360671997,-0.0,39.0770149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
