time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828420,293.29638671875,297.1499938964844,293.1499938964844,0.0082729524001479,-648.64990234375,297.90191650390625,0.5452602505683899,0.050000000745058,0.0458462238311767,294.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.5452602505683899,0.050000000745058,0.0482782796025276,293.32574462890625,297.1499938964844,293.1499938964844,0.0185773950070142,-734.8379516601562,303.2419738769531,0.5452602505683899,0.050000000745058,0.0356581732630729,293.2084045410156,297.1499938964844,293.1499938964844,0.1376832872629165,-3191.53369140625,304.15777587890625,0.8037365078926086,0.1538333594799041,0.1468306928873062,293.38336181640625,297.1499938964844,293.1499938964844,0.0046733547933399,-2059.617431640625,293.6512451171875,0.5452602505683899,0.050000000745058,0.2290113717317581,286.203857421875,291.1499938964844,274.8314819335937,272.46014404296875,286.20172119140625,294.86505126953125,286.2037048339844,1.0,0.1622969657182693,0.926934003829956,0.926934003829956,1.0,1.0,-0.606773316860199,0.2625561952590942,0.3442171514034271,0.0883943513035774,0.0,0.0,1.0,25.38638496398925,25.0,-1.2504265308380127,-0.0,38.89277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828480,293.29638671875,297.1499938964844,293.1499938964844,0.0082729524001479,-648.64990234375,297.90191650390625,0.5452602505683899,0.050000000745058,0.0458462238311767,294.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.5452602505683899,0.050000000745058,0.0482782796025276,293.32574462890625,297.1499938964844,293.1499938964844,0.0185773950070142,-734.8379516601562,303.2419738769531,0.5452602505683899,0.050000000745058,0.0356581732630729,293.2084045410156,297.1499938964844,293.1499938964844,0.1376832872629165,-3191.53369140625,304.15777587890625,0.8037365078926086,0.1538333594799041,0.1468306928873062,293.38336181640625,297.1499938964844,293.1499938964844,0.0046733547933399,-2059.617431640625,293.6512451171875,0.5452602505683899,0.050000000745058,0.2290113717317581,286.203857421875,291.1499938964844,274.8314819335937,272.46014404296875,286.20172119140625,294.86505126953125,286.2037048339844,1.0,0.1622969657182693,0.926934003829956,0.926934003829956,1.0,1.0,-0.606773316860199,0.2625561952590942,0.3442171514034271,0.0883943513035774,0.0,0.0,1.0,25.38638496398925,25.0,-1.2504265308380127,-0.0,38.89277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828540,293.29656982421875,297.1499938964844,293.1499938964844,0.0081967171281576,-644.7277221679688,297.8310546875,0.5452849864959717,0.050000000745058,0.0458460450172424,294.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.5452849864959717,0.050000000745058,0.0482780933380126,293.3298034667969,297.1499938964844,293.1499938964844,0.0182343013584613,-730.5189208984375,303.1419982910156,0.5452849864959717,0.050000000745058,0.0356580354273319,293.20770263671875,297.1499938964844,293.1499938964844,0.1361737847328186,-3164.046630859375,304.1576843261719,0.8013882637023926,0.1524991989135742,0.1455649882555008,293.3842163085937,297.1499938964844,293.1499938964844,0.004594299942255,-2027.726318359375,293.5361022949219,0.5452849864959717,0.050000000745058,0.2290104925632476,286.20361328125,291.1499938964844,274.8312683105469,272.4529724121094,286.2043762207031,294.8702392578125,286.2036437988281,1.0,0.1621176451444625,0.9272251129150392,0.9272251129150392,1.0,1.0,-0.605252742767334,0.2619039416313171,0.3433488011360168,0.088128462433815,0.0,0.0,1.0,25.36962509155273,25.0,-0.0523479394614696,-0.0,38.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828600,293.29656982421875,297.1499938964844,293.1499938964844,0.0081967171281576,-644.7277221679688,297.8310546875,0.5452849864959717,0.050000000745058,0.0458460450172424,294.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.5452849864959717,0.050000000745058,0.0482780933380126,293.3298034667969,297.1499938964844,293.1499938964844,0.0182343013584613,-730.5189208984375,303.1419982910156,0.5452849864959717,0.050000000745058,0.0356580354273319,293.20770263671875,297.1499938964844,293.1499938964844,0.1361737847328186,-3164.046630859375,304.1576843261719,0.8013882637023926,0.1524991989135742,0.1455649882555008,293.3842163085937,297.1499938964844,293.1499938964844,0.004594299942255,-2027.726318359375,293.5361022949219,0.5452849864959717,0.050000000745058,0.2290104925632476,286.20361328125,291.1499938964844,274.8312683105469,272.4529724121094,286.2043762207031,294.8702392578125,286.2036437988281,1.0,0.1621176451444625,0.9272251129150392,0.9272251129150392,1.0,1.0,-0.605252742767334,0.2619039416313171,0.3433488011360168,0.088128462433815,0.0,0.0,1.0,25.36962509155273,25.0,-0.0523479394614696,-0.0,38.71476745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828660,293.2967224121094,297.1499938964844,293.1499938964844,0.0081211123615503,-640.7817993164062,297.760498046875,0.545300304889679,0.050000000745058,0.0458459369838237,294.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.545300304889679,0.050000000745058,0.0482779815793037,293.3337707519531,297.1499938964844,293.1499938964844,0.0178947150707244,-726.1027221679688,303.04058837890625,0.545300304889679,0.050000000745058,0.035657949745655,293.2069702148437,297.1499938964844,293.1499938964844,0.1346807330846786,-3136.780029296875,304.1576232910156,0.7990426421165466,0.1511823982000351,0.1443155854940414,293.3850402832031,297.1499938964844,293.1499938964844,0.0045156106352806,-1995.7125244140625,293.4211120605469,0.545300304889679,0.050000000745058,0.2290099561214447,286.2041015625,291.1499938964844,274.8324890136719,272.44580078125,286.2076721191406,294.8752746582031,286.20428466796875,1.0,0.1619447469711303,0.9275205731391908,0.9275205731391908,1.0,1.0,-0.6037522554397583,0.2612562179565429,0.3424960374832153,0.0878761783242225,0.0,0.0,1.0,25.355030059814453,25.0,1.0824496746063232,-0.0,38.54165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828720,293.2967224121094,297.1499938964844,293.1499938964844,0.0081211123615503,-640.7817993164062,297.760498046875,0.545300304889679,0.050000000745058,0.0458459369838237,294.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.545300304889679,0.050000000745058,0.0482779815793037,293.3337707519531,297.1499938964844,293.1499938964844,0.0178947150707244,-726.1027221679688,303.04058837890625,0.545300304889679,0.050000000745058,0.035657949745655,293.2069702148437,297.1499938964844,293.1499938964844,0.1346807330846786,-3136.780029296875,304.1576232910156,0.7990426421165466,0.1511823982000351,0.1443155854940414,293.3850402832031,297.1499938964844,293.1499938964844,0.0045156106352806,-1995.7125244140625,293.4211120605469,0.545300304889679,0.050000000745058,0.2290099561214447,286.2041015625,291.1499938964844,274.8324890136719,272.44580078125,286.2076721191406,294.8752746582031,286.20428466796875,1.0,0.1619447469711303,0.9275205731391908,0.9275205731391908,1.0,1.0,-0.6037522554397583,0.2612562179565429,0.3424960374832153,0.0878761783242225,0.0,0.0,1.0,25.355030059814453,25.0,1.0824496746063232,-0.0,38.54165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828780,293.2968444824219,297.1499938964844,293.1499938964844,0.0080460822209715,-636.8085327148438,297.6902770996094,0.5453073978424072,0.050000000745058,0.0458458885550498,294.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.5453073978424072,0.050000000745058,0.0482779294252395,293.3376770019531,297.1499938964844,293.1499938964844,0.0175588261336088,-721.5879516601562,302.9376220703125,0.5453073978424072,0.050000000745058,0.0356579162180423,293.2062683105469,297.1499938964844,293.1499938964844,0.1332075595855713,-3109.795166015625,304.15753173828125,0.7967084050178528,0.1498863101005554,0.1430856138467788,293.3858337402344,297.1499938964844,293.1499938964844,0.0044370903633534,-1963.5015869140625,293.3063659667969,0.5453073978424072,0.050000000745058,0.2290097177028656,286.2054138183594,291.1499938964844,274.8349609375,272.4385986328125,286.21160888671875,294.880126953125,286.20574951171875,1.0,0.1617783159017563,0.9278160929679872,0.9278160929679872,1.0,1.0,-0.6022757291793823,0.260613739490509,0.3416619896888733,0.0876399725675582,0.0,0.0,1.0,25.342430114746094,25.0,2.147845506668091,-0.0,38.37364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828840,293.2968444824219,297.1499938964844,293.1499938964844,0.0080460822209715,-636.8085327148438,297.6902770996094,0.5453073978424072,0.050000000745058,0.0458458885550498,294.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.5453073978424072,0.050000000745058,0.0482779294252395,293.3376770019531,297.1499938964844,293.1499938964844,0.0175588261336088,-721.5879516601562,302.9376220703125,0.5453073978424072,0.050000000745058,0.0356579162180423,293.2062683105469,297.1499938964844,293.1499938964844,0.1332075595855713,-3109.795166015625,304.15753173828125,0.7967084050178528,0.1498863101005554,0.1430856138467788,293.3858337402344,297.1499938964844,293.1499938964844,0.0044370903633534,-1963.5015869140625,293.3063659667969,0.5453073978424072,0.050000000745058,0.2290097177028656,286.2054138183594,291.1499938964844,274.8349609375,272.4385986328125,286.21160888671875,294.880126953125,286.20574951171875,1.0,0.1617783159017563,0.9278160929679872,0.9278160929679872,1.0,1.0,-0.6022757291793823,0.260613739490509,0.3416619896888733,0.0876399725675582,0.0,0.0,1.0,25.342430114746094,25.0,2.147845506668091,-0.0,38.37364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828900,293.2969055175781,297.1499938964844,293.1499938964844,0.0080088563263416,-634.8164672851562,297.6553039550781,0.5453087091445923,0.050000000745058,0.0458458811044693,294.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20623779296875,0.5453087091445923,0.050000000745058,0.0482779219746589,293.3395690917969,297.1499938964844,293.1499938964844,0.0173924267292022,-719.2958984375,302.8856201171875,0.5453087091445923,0.050000000745058,0.0356579087674617,293.2059020996094,297.1499938964844,293.1499938964844,0.1324785351753235,-3096.412109375,304.1575012207031,0.7955467700958252,0.1492458581924438,0.1424777805805206,293.3861999511719,297.1499938964844,293.1499938964844,0.0043980139307677,-1947.376708984375,293.24908447265625,0.5453087091445923,0.050000000745058,0.229009672999382,286.20635986328125,291.1499938964844,274.83660888671875,272.4349975585937,286.2137756347656,294.8824768066406,286.2067565917969,1.0,0.1616971492767334,0.9279638528823853,0.9279638528823853,1.0,1.0,-0.6015461683273315,0.2602943181991577,0.3412518799304962,0.0875279679894447,0.0,0.0,1.0,25.336713790893555,25.0,2.6492397785186768,-0.0,38.29133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
828960,293.29693603515625,297.1499938964844,293.1499938964844,0.0079717738553881,-632.818603515625,297.6203918457031,0.5453088879585266,0.050000000745058,0.0458458848297596,294.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.5453088879585266,0.050000000745058,0.0482779219746589,293.3414611816406,297.1499938964844,293.1499938964844,0.0172271523624658,-716.9819946289062,302.833251953125,0.5453088879585266,0.050000000745058,0.0356579087674617,293.2055358886719,297.1499938964844,293.1499938964844,0.1317547559738159,-3083.105712890625,304.1574401855469,0.794389545917511,0.1486106216907501,0.1418747752904892,293.3865966796875,297.1499938964844,293.1499938964844,0.0043589589186012,-1931.1998291015625,293.19189453125,0.5453088879585266,0.050000000745058,0.2290096879005432,286.2074584960937,291.1499938964844,274.8385009765625,272.4313659667969,286.216064453125,294.884765625,286.2079467773437,1.0,0.1616172343492508,0.9281134605407716,0.9281134605407716,1.0,1.0,-0.6008225679397583,0.2599760591983795,0.3408464789390564,0.0874203294515609,0.0,0.0,1.0,25.331323623657227,25.0,3.1320974826812744,-0.0,38.21009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829020,293.2969970703125,297.1499938964844,293.1499938964844,0.007898167707026,-628.8139038085938,297.5508728027344,0.5453066229820251,0.050000000745058,0.0458459071815013,294.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.5453066229820251,0.050000000745058,0.0482779443264007,293.3451538085937,297.1499938964844,293.1499938964844,0.0169004276394844,-712.2960205078125,302.7276306152344,0.5453066229820251,0.050000000745058,0.0356579273939132,293.2048034667969,297.1499938964844,293.1499938964844,0.1303224116563797,-3056.716064453125,304.1573486328125,0.7920886278152466,0.1473546177148819,0.1406824141740799,293.3872985839844,297.1499938964844,293.1499938964844,0.0042811390012502,-1898.791748046875,293.07763671875,0.5453066229820251,0.050000000745058,0.2290097922086715,286.21014404296875,291.1499938964844,274.8429870605469,272.42413330078125,286.22100830078125,294.88922119140625,286.21075439453125,1.0,0.1614606976509094,0.9284126162528992,0.9284126162528992,1.0,1.0,-0.599391758441925,0.2593423724174499,0.3400494158267975,0.0872178673744201,0.0,0.0,1.0,25.32132911682129,25.0,4.0514020919799805,-0.0,38.050514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829080,293.2969970703125,297.1499938964844,293.1499938964844,0.007898167707026,-628.8139038085938,297.5508728027344,0.5453066229820251,0.050000000745058,0.0458459071815013,294.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.5453066229820251,0.050000000745058,0.0482779443264007,293.3451538085937,297.1499938964844,293.1499938964844,0.0169004276394844,-712.2960205078125,302.7276306152344,0.5453066229820251,0.050000000745058,0.0356579273939132,293.2048034667969,297.1499938964844,293.1499938964844,0.1303224116563797,-3056.716064453125,304.1573486328125,0.7920886278152466,0.1473546177148819,0.1406824141740799,293.3872985839844,297.1499938964844,293.1499938964844,0.0042811390012502,-1898.791748046875,293.07763671875,0.5453066229820251,0.050000000745058,0.2290097922086715,286.21014404296875,291.1499938964844,274.8429870605469,272.42413330078125,286.22100830078125,294.88922119140625,286.21075439453125,1.0,0.1614606976509094,0.9284126162528992,0.9284126162528992,1.0,1.0,-0.599391758441925,0.2593423724174499,0.3400494158267975,0.0872178673744201,0.0,0.0,1.0,25.32132911682129,25.0,4.0514020919799805,-0.0,38.050514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829140,293.2969970703125,297.1499938964844,293.1499938964844,0.0078252954408526,-624.797119140625,297.48175048828125,0.5453015565872192,0.050000000745058,0.0458459481596946,294.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.5453015565872192,0.050000000745058,0.0482779890298843,293.3487243652344,297.1499938964844,293.1499938964844,0.0165786929428577,-707.5302124023438,302.6207275390625,0.5453015565872192,0.050000000745058,0.0356579609215259,293.2040405273437,297.1499938964844,293.1499938964844,0.1289126574993133,-3030.66748046875,304.1572570800781,0.789811372756958,0.1461201906204223,0.1395102441310882,293.387939453125,297.1499938964844,293.1499938964844,0.0042036212980747,-1866.28466796875,292.963623046875,0.5453015565872192,0.050000000745058,0.2290100008249282,286.2134094238281,291.1499938964844,274.8482360839844,272.4169311523437,286.22637939453125,294.8934936523437,286.2141418457031,1.0,0.161308541893959,0.9287117719650269,0.9287117719650269,1.0,1.0,-0.5979854464530945,0.25871342420578,0.339271992444992,0.0870330333709716,0.0,0.0,1.0,25.312292098999023,25.0,4.894031524658203,-0.0,37.8949089050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829200,293.2969970703125,297.1499938964844,293.1499938964844,0.0078252954408526,-624.797119140625,297.48175048828125,0.5453015565872192,0.050000000745058,0.0458459481596946,294.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.5453015565872192,0.050000000745058,0.0482779890298843,293.3487243652344,297.1499938964844,293.1499938964844,0.0165786929428577,-707.5302124023438,302.6207275390625,0.5453015565872192,0.050000000745058,0.0356579609215259,293.2040405273437,297.1499938964844,293.1499938964844,0.1289126574993133,-3030.66748046875,304.1572570800781,0.789811372756958,0.1461201906204223,0.1395102441310882,293.387939453125,297.1499938964844,293.1499938964844,0.0042036212980747,-1866.28466796875,292.963623046875,0.5453015565872192,0.050000000745058,0.2290100008249282,286.2134094238281,291.1499938964844,274.8482360839844,272.4169311523437,286.22637939453125,294.8934936523437,286.2141418457031,1.0,0.161308541893959,0.9287117719650269,0.9287117719650269,1.0,1.0,-0.5979854464530945,0.25871342420578,0.339271992444992,0.0870330333709716,0.0,0.0,1.0,25.312292098999023,25.0,4.894031524658203,-0.0,37.8949089050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829260,293.2969055175781,297.1499938964844,293.1499938964844,0.0077533228322863,-620.7793579101562,297.4131774902344,0.5452952980995178,0.050000000745058,0.0458459965884685,294.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.5452952980995178,0.050000000745058,0.0482780449092388,293.3520812988281,297.1499938964844,293.1499938964844,0.0162639077752828,-702.7152709960938,302.5130920410156,0.5452952980995178,0.050000000745058,0.0356579981744289,293.2032470703125,297.1499938964844,293.1499938964844,0.127530962228775,-3005.065673828125,304.1571350097656,0.7875697612762451,0.1449141502380371,0.1383627206087112,293.3885192871094,297.1499938964844,293.1499938964844,0.0041264658793807,-1833.716552734375,292.8500061035156,0.5452952980995178,0.050000000745058,0.2290102541446685,286.21728515625,291.1499938964844,274.85406494140625,272.40972900390625,286.2319641113281,294.8973388671875,286.2181396484375,1.0,0.1611606776714325,0.9290143847465516,0.9290143847465516,1.0,1.0,-0.5966087579727173,0.2580919861793518,0.3385167717933655,0.086865946650505,0.0,0.0,1.0,25.30391502380371,25.0,5.611369609832764,-0.0,37.74349212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829320,293.2969055175781,297.1499938964844,293.1499938964844,0.0077533228322863,-620.7793579101562,297.4131774902344,0.5452952980995178,0.050000000745058,0.0458459965884685,294.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.5452952980995178,0.050000000745058,0.0482780449092388,293.3520812988281,297.1499938964844,293.1499938964844,0.0162639077752828,-702.7152709960938,302.5130920410156,0.5452952980995178,0.050000000745058,0.0356579981744289,293.2032470703125,297.1499938964844,293.1499938964844,0.127530962228775,-3005.065673828125,304.1571350097656,0.7875697612762451,0.1449141502380371,0.1383627206087112,293.3885192871094,297.1499938964844,293.1499938964844,0.0041264658793807,-1833.716552734375,292.8500061035156,0.5452952980995178,0.050000000745058,0.2290102541446685,286.21728515625,291.1499938964844,274.85406494140625,272.40972900390625,286.2319641113281,294.8973388671875,286.2181396484375,1.0,0.1611606776714325,0.9290143847465516,0.9290143847465516,1.0,1.0,-0.5966087579727173,0.2580919861793518,0.3385167717933655,0.086865946650505,0.0,0.0,1.0,25.30391502380371,25.0,5.611369609832764,-0.0,37.74349212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829380,293.29669189453125,297.1499938964844,293.1499938964844,0.007682638708502,-616.7877197265625,297.3453674316406,0.5452924966812134,0.050000000745058,0.0458460226655006,294.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.5452924966812134,0.050000000745058,0.0482780709862709,293.3548583984375,297.1499938964844,293.1499938964844,0.0159598812460899,-697.9180297851562,302.4061279296875,0.5452924966812134,0.050000000745058,0.0356580168008804,293.20233154296875,297.1499938964844,293.1499938964844,0.1261913776397705,-2980.182861328125,304.156982421875,0.7853924036026001,0.1437505781650543,0.1372508257627487,293.3889465332031,297.1499938964844,293.1499938964844,0.0040499218739569,-1801.2158203125,292.7369689941406,0.5452924966812134,0.050000000745058,0.2290103733539581,286.2215270996094,291.1499938964844,274.8602905273437,272.40252685546875,286.2373046875,294.9001770019531,286.2224426269531,1.0,0.1610166132450103,0.929317057132721,0.929317057132721,1.0,1.0,-0.5952746272087097,0.2574843168258667,0.337790310382843,0.0867170020937919,0.0,0.0,1.0,25.29536247253418,25.0,6.114104270935059,-0.0,37.59671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829440,293.29669189453125,297.1499938964844,293.1499938964844,0.007682638708502,-616.7877197265625,297.3453674316406,0.5452924966812134,0.050000000745058,0.0458460226655006,294.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.5452924966812134,0.050000000745058,0.0482780709862709,293.3548583984375,297.1499938964844,293.1499938964844,0.0159598812460899,-697.9180297851562,302.4061279296875,0.5452924966812134,0.050000000745058,0.0356580168008804,293.20233154296875,297.1499938964844,293.1499938964844,0.1261913776397705,-2980.182861328125,304.156982421875,0.7853924036026001,0.1437505781650543,0.1372508257627487,293.3889465332031,297.1499938964844,293.1499938964844,0.0040499218739569,-1801.2158203125,292.7369689941406,0.5452924966812134,0.050000000745058,0.2290103733539581,286.2215270996094,291.1499938964844,274.8602905273437,272.40252685546875,286.2373046875,294.9001770019531,286.2224426269531,1.0,0.1610166132450103,0.929317057132721,0.929317057132721,1.0,1.0,-0.5952746272087097,0.2574843168258667,0.337790310382843,0.0867170020937919,0.0,0.0,1.0,25.29536247253418,25.0,6.114104270935059,-0.0,37.59671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829500,293.2965087890625,297.1499938964844,293.1499938964844,0.007647871505469,-614.8080444335938,297.3118896484375,0.5452932119369507,0.050000000745058,0.0458460189402103,294.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.5452932119369507,0.050000000745058,0.0482780672609806,293.3558044433594,297.1499938964844,293.1499938964844,0.0158153008669614,-695.58349609375,302.3537902832031,0.5452932119369507,0.050000000745058,0.0356580168008804,293.2018127441406,297.1499938964844,293.1499938964844,0.125543937087059,-2968.135498046875,304.1568908691406,0.7843400239944458,0.1431885957717895,0.1367136985063552,293.3890686035156,297.1499938964844,293.1499938964844,0.0040119769982993,-1785.037841796875,292.68084716796875,0.5452932119369507,0.050000000745058,0.2290103584527969,286.2237548828125,291.1499938964844,274.8634948730469,272.3989562988281,286.2398986816406,294.9012756347656,286.22467041015625,1.0,0.1609463542699813,0.9294683337211608,0.9294683337211608,1.0,1.0,-0.5946300029754639,0.2571887671947479,0.3374412059783935,0.0866497457027435,0.0,0.0,1.0,25.290889739990234,25.0,6.275467872619629,-0.0,37.52559280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829560,293.2962341308594,297.1499938964844,293.1499938964844,0.0076135727576911,-612.8447875976562,297.2786865234375,0.5452951192855835,0.050000000745058,0.0458460077643394,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.5452951192855835,0.050000000745058,0.0482780523598194,293.3564147949219,297.1499938964844,293.1499938964844,0.0156747922301292,-693.2813110351562,302.302490234375,0.5452951192855835,0.050000000745058,0.0356580056250095,293.2012939453125,297.1499938964844,293.1499938964844,0.1249104663729667,-2956.334228515625,304.15679931640625,0.7833099365234375,0.1426389962434768,0.1361881494522094,293.3890991210937,297.1499938964844,293.1499938964844,0.0039743855595588,-1768.96923828125,292.62506103515625,0.5452951192855835,0.050000000745058,0.2290102988481521,286.2260131835937,291.1499938964844,274.86676025390625,272.3954162597656,286.2424621582031,294.9022216796875,286.2269592285156,1.0,0.1608772277832031,0.9296218156814576,0.9296218156814576,1.0,1.0,-0.5939991474151611,0.2568986117839813,0.3371005654335022,0.0865864753723144,0.0,0.0,1.0,25.286319732666016,25.0,6.40285587310791,-0.0,37.45589447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829620,293.2955627441406,297.1499938964844,293.1499938964844,0.0075462898239493,-608.964111328125,297.2132263183594,0.5453020334243774,0.050000000745058,0.0458459593355655,294.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.5453020334243774,0.050000000745058,0.0482780039310455,293.35723876953125,297.1499938964844,293.1499938964844,0.0154016083106398,-688.7100219726562,302.2010803222656,0.5453020334243774,0.050000000745058,0.0356579683721065,293.2001342773437,297.1499938964844,293.1499938964844,0.1236846521496772,-2933.458740234375,304.1565856933594,0.781315267086029,0.1415758281946182,0.1351710706949234,293.388916015625,297.1499938964844,293.1499938964844,0.0039000487886369,-1737.077392578125,292.5144348144531,0.5453020334243774,0.050000000745058,0.229010060429573,286.2306823730469,291.1499938964844,274.8733215332031,272.3883056640625,286.2475280761719,294.9039611816406,286.23162841796875,1.0,0.16074238717556,0.9299286603927612,0.9299286603927612,1.0,1.0,-0.5927780866622925,0.2563347518444061,0.3364433646202087,0.0864696651697158,0.0,0.0,1.0,25.27692413330078,25.0,6.585070610046387,-0.0,37.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829680,293.2955627441406,297.1499938964844,293.1499938964844,0.0075462898239493,-608.964111328125,297.2132263183594,0.5453020334243774,0.050000000745058,0.0458459593355655,294.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.5453020334243774,0.050000000745058,0.0482780039310455,293.35723876953125,297.1499938964844,293.1499938964844,0.0154016083106398,-688.7100219726562,302.2010803222656,0.5453020334243774,0.050000000745058,0.0356579683721065,293.2001342773437,297.1499938964844,293.1499938964844,0.1236846521496772,-2933.458740234375,304.1565856933594,0.781315267086029,0.1415758281946182,0.1351710706949234,293.388916015625,297.1499938964844,293.1499938964844,0.0039000487886369,-1737.077392578125,292.5144348144531,0.5453020334243774,0.050000000745058,0.229010060429573,286.2306823730469,291.1499938964844,274.8733215332031,272.3883056640625,286.2475280761719,294.9039611816406,286.23162841796875,1.0,0.16074238717556,0.9299286603927612,0.9299286603927612,1.0,1.0,-0.5927780866622925,0.2563347518444061,0.3364433646202087,0.0864696651697158,0.0,0.0,1.0,25.27692413330078,25.0,6.585070610046387,-0.0,37.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829740,293.294677734375,297.1499938964844,293.1499938964844,0.0074806422926485,-605.140869140625,297.1488952636719,0.545312225818634,0.050000000745058,0.0458458885550498,294.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.545312225818634,0.050000000745058,0.0482779294252395,293.3578491210937,297.1499938964844,293.1499938964844,0.0151367206126451,-684.1546020507812,302.1002502441406,0.545312225818634,0.050000000745058,0.035657912492752,293.1988830566406,297.1499938964844,293.1499938964844,0.1225123703479766,-2911.53271484375,304.1563415527344,0.7794052958488464,0.1405583918094635,0.1341979503631591,293.3885192871094,297.1499938964844,293.1499938964844,0.0038266393821686,-1705.44091796875,292.4048767089844,0.545312225818634,0.050000000745058,0.2290097028017044,286.23541259765625,291.1499938964844,274.8797607421875,272.3812866210937,286.25244140625,294.90545654296875,286.23638916015625,1.0,0.1606121361255645,0.9302355647087096,0.9302355647087096,1.0,1.0,-0.5916095972061157,0.2557934820652008,0.3358161151409149,0.0863625258207321,0.0,0.0,1.0,25.267297744750977,25.0,6.675904273986816,-0.0,37.19095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829800,293.294677734375,297.1499938964844,293.1499938964844,0.0074806422926485,-605.140869140625,297.1488952636719,0.545312225818634,0.050000000745058,0.0458458885550498,294.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.545312225818634,0.050000000745058,0.0482779294252395,293.3578491210937,297.1499938964844,293.1499938964844,0.0151367206126451,-684.1546020507812,302.1002502441406,0.545312225818634,0.050000000745058,0.035657912492752,293.1988830566406,297.1499938964844,293.1499938964844,0.1225123703479766,-2911.53271484375,304.1563415527344,0.7794052958488464,0.1405583918094635,0.1341979503631591,293.3885192871094,297.1499938964844,293.1499938964844,0.0038266393821686,-1705.44091796875,292.4048767089844,0.545312225818634,0.050000000745058,0.2290097028017044,286.23541259765625,291.1499938964844,274.8797607421875,272.3812866210937,286.25244140625,294.90545654296875,286.23638916015625,1.0,0.1606121361255645,0.9302355647087096,0.9302355647087096,1.0,1.0,-0.5916095972061157,0.2557934820652008,0.3358161151409149,0.0863625258207321,0.0,0.0,1.0,25.267297744750977,25.0,6.675904273986816,-0.0,37.19095993041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.13702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829860,293.29364013671875,297.1499938964844,293.1499938964844,0.0074164974503219,-601.3710327148438,297.0856018066406,0.5453243255615234,0.050000000745058,0.045845802873373,294.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.5453243255615234,0.050000000745058,0.0482778362929821,293.3583374023437,297.1499938964844,293.1499938964844,0.0148791670799255,-679.6058349609375,301.9996337890625,0.5453243255615234,0.050000000745058,0.0356578454375267,293.19757080078125,297.1499938964844,293.1499938964844,0.1213910356163978,-2890.51220703125,304.1560974121094,0.777574360370636,0.1395836025476455,0.1332662254571914,293.38800048828125,297.1499938964844,293.1499938964844,0.0037540108896791,-1674.01220703125,292.296142578125,0.5453243255615234,0.050000000745058,0.2290092706680297,286.2401733398437,291.1499938964844,274.8859558105469,272.3743591308594,286.2571105957031,294.90679931640625,286.2411499023437,1.0,0.1604865938425064,0.9305448532104492,0.9305448532104492,1.0,1.0,-0.5904906392097473,0.2552747428417206,0.3352158963680267,0.0862619653344154,0.0,0.0,1.0,25.25765037536621,25.0,6.667230606079102,-0.0,37.06660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829920,293.29364013671875,297.1499938964844,293.1499938964844,0.0074164974503219,-601.3710327148438,297.0856018066406,0.5453243255615234,0.050000000745058,0.045845802873373,294.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398376464844,0.5453243255615234,0.050000000745058,0.0482778362929821,293.3583374023437,297.1499938964844,293.1499938964844,0.0148791670799255,-679.6058349609375,301.9996337890625,0.5453243255615234,0.050000000745058,0.0356578454375267,293.19757080078125,297.1499938964844,293.1499938964844,0.1213910356163978,-2890.51220703125,304.1560974121094,0.777574360370636,0.1395836025476455,0.1332662254571914,293.38800048828125,297.1499938964844,293.1499938964844,0.0037540108896791,-1674.01220703125,292.296142578125,0.5453243255615234,0.050000000745058,0.2290092706680297,286.2401733398437,291.1499938964844,274.8859558105469,272.3743591308594,286.2571105957031,294.90679931640625,286.2411499023437,1.0,0.1604865938425064,0.9305448532104492,0.9305448532104492,1.0,1.0,-0.5904906392097473,0.2552747428417206,0.3352158963680267,0.0862619653344154,0.0,0.0,1.0,25.25765037536621,25.0,6.667230606079102,-0.0,37.06660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
829980,293.2925109863281,297.1499938964844,293.1499938964844,0.0073537952266633,-597.6546630859375,297.023193359375,0.5453372001647949,0.050000000745058,0.0458457097411155,294.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.5453372001647949,0.050000000745058,0.0482777394354343,293.35870361328125,297.1499938964844,293.1499938964844,0.0146287148818373,-675.0662841796875,301.899169921875,0.5453372001647949,0.050000000745058,0.035657774657011,293.1962585449219,297.1499938964844,293.1499938964844,0.1203181147575378,-2870.35546875,304.1558532714844,0.7758170962333679,0.138649046421051,0.1323733031749725,293.3873291015625,297.1499938964844,293.1499938964844,0.0036821360699832,-1642.7940673828125,292.18817138671875,0.5453372001647949,0.050000000745058,0.2290088236331939,286.244873046875,291.1499938964844,274.8916931152344,272.3675231933594,286.2615051269531,294.9079895019531,286.2458190917969,1.0,0.1603658646345138,0.930854082107544,0.930854082107544,1.0,1.0,-0.5894181728363037,0.2547773122787475,0.3346408605575561,0.0861669927835464,0.0,0.0,1.0,25.248165130615234,25.0,6.556176662445068,-0.0,36.94744491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830040,293.2925109863281,297.1499938964844,293.1499938964844,0.0073537952266633,-597.6546630859375,297.023193359375,0.5453372001647949,0.050000000745058,0.0458457097411155,294.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.5453372001647949,0.050000000745058,0.0482777394354343,293.35870361328125,297.1499938964844,293.1499938964844,0.0146287148818373,-675.0662841796875,301.899169921875,0.5453372001647949,0.050000000745058,0.035657774657011,293.1962585449219,297.1499938964844,293.1499938964844,0.1203181147575378,-2870.35546875,304.1558532714844,0.7758170962333679,0.138649046421051,0.1323733031749725,293.3873291015625,297.1499938964844,293.1499938964844,0.0036821360699832,-1642.7940673828125,292.18817138671875,0.5453372001647949,0.050000000745058,0.2290088236331939,286.244873046875,291.1499938964844,274.8916931152344,272.3675231933594,286.2615051269531,294.9079895019531,286.2458190917969,1.0,0.1603658646345138,0.930854082107544,0.930854082107544,1.0,1.0,-0.5894181728363037,0.2547773122787475,0.3346408605575561,0.0861669927835464,0.0,0.0,1.0,25.248165130615234,25.0,6.556176662445068,-0.0,36.94744491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830100,293.2919311523437,297.1499938964844,293.1499938964844,0.0073229479603469,-595.8153686523438,296.9923400878906,0.5453438758850098,0.050000000745058,0.0458456613123416,294.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.5453438758850098,0.050000000745058,0.0482776910066604,293.35888671875,297.1499938964844,293.1499938964844,0.014506135135889,-672.8017578125,301.8490295410156,0.5453438758850098,0.050000000745058,0.035657737404108,293.1955871582031,297.1499938964844,293.1499938964844,0.1197987645864486,-2860.5830078125,304.1557312011719,0.7749642729759216,0.1381959021091461,0.1319404244422912,293.386962890625,297.1499938964844,293.1499938964844,0.0036464463919401,-1627.253173828125,292.1343994140625,0.5453438758850098,0.050000000745058,0.2290085852146148,286.2471618652344,291.1499938964844,274.8943786621094,272.3641357421875,286.2635498046875,294.90850830078125,286.2481384277344,1.0,0.1603072434663772,0.931008756160736,0.931008756160736,1.0,1.0,-0.5888981819152832,0.2545357644557953,0.3343624472618103,0.0861221179366111,0.0,0.0,1.0,25.24351119995117,25.0,6.465792655944824,-0.0,36.88971328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830160,293.29132080078125,297.1499938964844,293.1499938964844,0.0072923959232866,-593.9867553710938,296.9616394042969,0.5453506708145142,0.050000000745058,0.0458456128835678,294.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.5453506708145142,0.050000000745058,0.0482776388525962,293.3590087890625,297.1499938964844,293.1499938964844,0.0143852094188332,-670.5397338867188,301.7989196777344,0.5453506708145142,0.050000000745058,0.035657700151205,293.1949157714844,297.1499938964844,293.1499938964844,0.1192905306816101,-2851.010009765625,304.1556396484375,0.7741281390190125,0.1377520412206649,0.1315162926912307,293.3865966796875,297.1499938964844,293.1499938964844,0.0036108423955738,-1611.7252197265625,292.0807800292969,0.5453506708145142,0.050000000745058,0.2290083318948745,286.2494506835937,291.1499938964844,274.8968505859375,272.3608093261719,286.2655334472656,294.90899658203125,286.2503967285156,1.0,0.1602497547864914,0.9311646819114684,0.9311646819114684,1.0,1.0,-0.5883887410163879,0.254298597574234,0.3340901732444763,0.0860795825719833,0.0,0.0,1.0,25.23891830444336,25.0,6.354938507080078,-0.0,36.83317947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830220,293.2900390625,297.1499938964844,293.1499938964844,0.0072321081534028,-590.3589477539062,296.90087890625,0.5453646183013916,0.050000000745058,0.0458455123007297,294.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.5453646183013916,0.050000000745058,0.0482775345444679,293.3592529296875,297.1499938964844,293.1499938964844,0.0141480173915624,-666.0206909179688,301.69879150390625,0.5453646183013916,0.050000000745058,0.0356576219201087,293.1935729980469,297.1499938964844,293.1499938964844,0.1183076277375221,-2832.46875,304.1553955078125,0.7725067734718323,0.1368920505046844,0.1306944340467453,293.3857727050781,297.1499938964844,293.1499938964844,0.0035397675819694,-1580.6600341796875,291.97393798828125,0.5453646183013916,0.050000000745058,0.2290078401565551,286.2538146972656,291.1499938964844,274.9012451171875,272.35418701171875,286.2691345214844,294.90985107421875,286.2547302246094,1.0,0.1601381599903106,0.9314766526222228,0.9314766526222228,1.0,1.0,-0.5874015688896179,0.2538375556468963,0.3335639834403991,0.0860010460019111,0.0,0.0,1.0,25.22991180419922,25.0,6.069761753082275,-0.0,36.72367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
