time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830280,293.2900390625,297.1499938964844,293.1499938964844,0.0072321081534028,-590.3589477539062,296.90087890625,0.5453646183013916,0.050000000745058,0.0458455123007297,294.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.5453646183013916,0.050000000745058,0.0482775345444679,293.3592529296875,297.1499938964844,293.1499938964844,0.0141480173915624,-666.0206909179688,301.69879150390625,0.5453646183013916,0.050000000745058,0.0356576219201087,293.1935729980469,297.1499938964844,293.1499938964844,0.1183076277375221,-2832.46875,304.1553955078125,0.7725067734718323,0.1368920505046844,0.1306944340467453,293.3857727050781,297.1499938964844,293.1499938964844,0.0035397675819694,-1580.6600341796875,291.97393798828125,0.5453646183013916,0.050000000745058,0.2290078401565551,286.2538146972656,291.1499938964844,274.9012451171875,272.35418701171875,286.2691345214844,294.90985107421875,286.2547302246094,1.0,0.1601381599903106,0.9314766526222228,0.9314766526222228,1.0,1.0,-0.5874015688896179,0.2538375556468963,0.3335639834403991,0.0860010460019111,0.0,0.0,1.0,25.22991180419922,25.0,6.069761753082275,-0.0,36.72367858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830340,293.2887268066406,297.1499938964844,293.1499938964844,0.0071737910620868,-586.82421875,296.8408203125,0.545379102230072,0.050000000745058,0.0458454117178916,294.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.545379102230072,0.050000000745058,0.0482774265110492,293.35943603515625,297.1499938964844,293.1499938964844,0.0139180244877934,-661.5313110351562,301.5987243652344,0.545379102230072,0.050000000745058,0.0356575399637222,293.19219970703125,297.1499938964844,293.1499938964844,0.1173643246293068,-2814.642822265625,304.1551818847656,0.7709450125694275,0.136064663529396,0.129903495311737,293.3849182128906,297.1499938964844,293.1499938964844,0.0034705952275544,-1550.3406982421875,291.8675842285156,0.545379102230072,0.050000000745058,0.2290073186159134,286.25799560546875,291.1499938964844,274.9046630859375,272.3477478027344,286.2723083496094,294.9105529785156,286.2588195800781,1.0,0.1600305438041687,0.9317885637283324,0.9317885637283324,1.0,1.0,-0.5864513516426086,0.2533923685550689,0.3330589532852173,0.0859294533729553,0.0,0.0,1.0,25.22110939025879,25.0,5.702851295471191,-0.0,36.61837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830400,293.2887268066406,297.1499938964844,293.1499938964844,0.0071737910620868,-586.82421875,296.8408203125,0.545379102230072,0.050000000745058,0.0458454117178916,294.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.545379102230072,0.050000000745058,0.0482774265110492,293.35943603515625,297.1499938964844,293.1499938964844,0.0139180244877934,-661.5313110351562,301.5987243652344,0.545379102230072,0.050000000745058,0.0356575399637222,293.19219970703125,297.1499938964844,293.1499938964844,0.1173643246293068,-2814.642822265625,304.1551818847656,0.7709450125694275,0.136064663529396,0.129903495311737,293.3849182128906,297.1499938964844,293.1499938964844,0.0034705952275544,-1550.3406982421875,291.8675842285156,0.545379102230072,0.050000000745058,0.2290073186159134,286.25799560546875,291.1499938964844,274.9046630859375,272.3477478027344,286.2723083496094,294.9105529785156,286.2588195800781,1.0,0.1600305438041687,0.9317885637283324,0.9317885637283324,1.0,1.0,-0.5864513516426086,0.2533923685550689,0.3330589532852173,0.0859294533729553,0.0,0.0,1.0,25.22110939025879,25.0,5.702851295471191,-0.0,36.61837387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830460,293.287353515625,297.1499938964844,293.1499938964844,0.0071164187975227,-583.3251953125,296.781494140625,0.5453940629959106,0.050000000745058,0.045845303684473,294.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5453940629959106,0.050000000745058,0.04827731102705,293.3595886230469,297.1499938964844,293.1499938964844,0.0136937573552131,-657.0502319335938,301.4987487792969,0.5453940629959106,0.050000000745058,0.0356574580073356,293.1908569335937,297.1499938964844,293.1499938964844,0.1164629608392715,-2797.580078125,304.15496826171875,0.7694466710090637,0.1352716833353042,0.1291450709104538,293.3840026855469,297.1499938964844,293.1499938964844,0.0034013860858976,-1519.9359130859375,291.7616271972656,0.5453940629959106,0.050000000745058,0.2290067821741104,286.2618408203125,291.1499938964844,274.9070129394531,272.3414611816406,286.2748718261719,294.9110717773437,286.2626037597656,1.0,0.159927025437355,0.932101547718048,0.932101547718048,1.0,1.0,-0.5855401158332825,0.2529643774032593,0.3325757384300232,0.0858640745282173,0.0,0.0,1.0,25.21249389648437,25.0,5.227446556091309,-0.0,36.51740646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830520,293.287353515625,297.1499938964844,293.1499938964844,0.0071164187975227,-583.3251953125,296.781494140625,0.5453940629959106,0.050000000745058,0.045845303684473,294.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.5453940629959106,0.050000000745058,0.04827731102705,293.3595886230469,297.1499938964844,293.1499938964844,0.0136937573552131,-657.0502319335938,301.4987487792969,0.5453940629959106,0.050000000745058,0.0356574580073356,293.1908569335937,297.1499938964844,293.1499938964844,0.1164629608392715,-2797.580078125,304.15496826171875,0.7694466710090637,0.1352716833353042,0.1291450709104538,293.3840026855469,297.1499938964844,293.1499938964844,0.0034013860858976,-1519.9359130859375,291.7616271972656,0.5453940629959106,0.050000000745058,0.2290067821741104,286.2618408203125,291.1499938964844,274.9070129394531,272.3414611816406,286.2748718261719,294.9110717773437,286.2626037597656,1.0,0.159927025437355,0.932101547718048,0.932101547718048,1.0,1.0,-0.5855401158332825,0.2529643774032593,0.3325757384300232,0.0858640745282173,0.0,0.0,1.0,25.21249389648437,25.0,5.227446556091309,-0.0,36.51740646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830580,293.2859191894531,297.1499938964844,293.1499938964844,0.0070603578351438,-579.8871459960938,296.7229309082031,0.5454097986221313,0.050000000745058,0.0458451882004737,294.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650756835937,0.5454097986221313,0.050000000745058,0.0482771918177604,293.3597106933594,297.1499938964844,293.1499938964844,0.0134753687307238,-652.5869140625,301.3988342285156,0.5454097986221313,0.050000000745058,0.0356573686003685,293.1894836425781,297.1499938964844,293.1499938964844,0.1156072542071342,-2781.35693359375,304.1547241210937,0.7680181264877319,0.1345161646604538,0.1284219771623611,293.383056640625,297.1499938964844,293.1499938964844,0.0033326854463666,-1489.695068359375,291.6561279296875,0.5454097986221313,0.050000000745058,0.229006215929985,286.2652893066406,291.1499938964844,274.9080505371094,272.3353881835937,286.2767333984375,294.911376953125,286.2659606933594,1.0,0.1598278880119323,0.9324145317077636,0.9324145317077636,1.0,1.0,-0.5846712589263916,0.2525554299354553,0.3321158587932586,0.0858045741915702,0.0,0.0,1.0,25.20403861999512,25.0,4.643472194671631,-0.0,36.42107772827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830640,293.2859191894531,297.1499938964844,293.1499938964844,0.0070603578351438,-579.8871459960938,296.7229309082031,0.5454097986221313,0.050000000745058,0.0458451882004737,294.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650756835937,0.5454097986221313,0.050000000745058,0.0482771918177604,293.3597106933594,297.1499938964844,293.1499938964844,0.0134753687307238,-652.5869140625,301.3988342285156,0.5454097986221313,0.050000000745058,0.0356573686003685,293.1894836425781,297.1499938964844,293.1499938964844,0.1156072542071342,-2781.35693359375,304.1547241210937,0.7680181264877319,0.1345161646604538,0.1284219771623611,293.383056640625,297.1499938964844,293.1499938964844,0.0033326854463666,-1489.695068359375,291.6561279296875,0.5454097986221313,0.050000000745058,0.229006215929985,286.2652893066406,291.1499938964844,274.9080505371094,272.3353881835937,286.2767333984375,294.911376953125,286.2659606933594,1.0,0.1598278880119323,0.9324145317077636,0.9324145317077636,1.0,1.0,-0.5846712589263916,0.2525554299354553,0.3321158587932586,0.0858045741915702,0.0,0.0,1.0,25.20403861999512,25.0,4.643472194671631,-0.0,36.42107772827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830700,293.2851867675781,297.1499938964844,293.1499938964844,0.0070329243317246,-578.197998046875,296.69390869140625,0.5454179644584656,0.050000000745058,0.045845128595829,294.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.5454179644584656,0.050000000745058,0.0482771284878253,293.3597717285156,297.1499938964844,293.1499938964844,0.0133684240281581,-650.3644409179688,301.3488464355469,0.5454179644584656,0.050000000745058,0.0356573238968849,293.1888122558594,297.1499938964844,293.1499938964844,0.1151954159140586,-2773.541015625,304.1546325683594,0.7673282623291016,0.1341514140367508,0.1280727535486221,293.3825378417969,297.1499938964844,293.1499938964844,0.0032987492159008,-1474.7364501953125,291.603515625,0.5454179644584656,0.050000000745058,0.2290059179067611,286.266845703125,291.1499938964844,274.9080505371094,272.3323974609375,286.2773742675781,294.9114685058594,286.2674560546875,1.0,0.159779816865921,0.9325709939002992,0.9325709939002992,1.0,1.0,-0.5842516422271729,0.2523577511310577,0.3318938612937927,0.0857764929533004,0.0,0.0,1.0,25.19985580444336,25.0,4.312346935272217,-0.0,36.37451553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830760,293.284423828125,297.1499938964844,293.1499938964844,0.0070057581178843,-576.521484375,296.6650695800781,0.5454263091087341,0.050000000745058,0.0458450689911842,294.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.5454263091087341,0.050000000745058,0.0482770651578903,293.3598022460937,297.1499938964844,293.1499938964844,0.0132627598941326,-648.1446533203125,301.2988586425781,0.5454263091087341,0.050000000745058,0.035657275468111,293.1881103515625,297.1499938964844,293.1499938964844,0.1147945970296859,-2765.929443359375,304.1545104980469,0.7666551470756531,0.1337956339120865,0.1277319639921188,293.3820495605469,297.1499938964844,293.1499938964844,0.0032648285850882,-1459.7734375,291.5509948730469,0.5454263091087341,0.050000000745058,0.2290056198835373,286.2682800292969,291.1499938964844,274.9076538085937,272.3294677734375,286.27783203125,294.9114990234375,286.2688293457031,1.0,0.1597327589988708,0.9327292442321776,0.9327292442321776,1.0,1.0,-0.5838420987129211,0.2521648705005646,0.3316771984100342,0.0857493877410888,0.0,0.0,1.0,25.19569969177246,25.0,3.951917171478272,-0.0,36.32903671264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830820,293.28289794921875,297.1499938964844,293.1499938964844,0.0069524319842457,-573.2196655273438,296.60791015625,0.5454435348510742,0.050000000745058,0.0458449460566043,294.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.5454435348510742,0.050000000745058,0.0482769347727298,293.3598937988281,297.1499938964844,293.1499938964844,0.0130555368959903,-643.72119140625,301.1988220214844,0.5454435348510742,0.050000000745058,0.0356571786105632,293.186767578125,297.1499938964844,293.1499938964844,0.1140245199203491,-2751.293212890625,304.154296875,0.7653568983078003,0.1331094354391098,0.1270743757486343,293.3809814453125,297.1499938964844,293.1499938964844,0.0031974755693227,-1430.031494140625,291.4461364746094,0.5454435348510742,0.050000000745058,0.2290049940347671,286.2707214355469,291.1499938964844,274.9056091308594,272.32379150390625,286.278076171875,294.91143798828125,286.2711486816406,1.0,0.1596415042877197,0.9330456852912904,0.9330456852912904,1.0,1.0,-0.5830517411231995,0.2517929077148437,0.3312588334083557,0.0856971815228462,0.0,0.0,1.0,25.18745231628418,25.0,3.140855550765991,-0.0,36.24116134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830880,293.28289794921875,297.1499938964844,293.1499938964844,0.0069524319842457,-573.2196655273438,296.60791015625,0.5454435348510742,0.050000000745058,0.0458449460566043,294.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.5454435348510742,0.050000000745058,0.0482769347727298,293.3598937988281,297.1499938964844,293.1499938964844,0.0130555368959903,-643.72119140625,301.1988220214844,0.5454435348510742,0.050000000745058,0.0356571786105632,293.186767578125,297.1499938964844,293.1499938964844,0.1140245199203491,-2751.293212890625,304.154296875,0.7653568983078003,0.1331094354391098,0.1270743757486343,293.3809814453125,297.1499938964844,293.1499938964844,0.0031974755693227,-1430.031494140625,291.4461364746094,0.5454435348510742,0.050000000745058,0.2290049940347671,286.2707214355469,291.1499938964844,274.9056091308594,272.32379150390625,286.278076171875,294.91143798828125,286.2711486816406,1.0,0.1596415042877197,0.9330456852912904,0.9330456852912904,1.0,1.0,-0.5830517411231995,0.2517929077148437,0.3312588334083557,0.0856971815228462,0.0,0.0,1.0,25.18745231628418,25.0,3.140855550765991,-0.0,36.24116134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
830940,293.2812805175781,297.1499938964844,293.1499938964844,0.0069005610421299,-569.996337890625,296.5514221191406,0.5454616546630859,0.050000000745058,0.0458448119461536,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.5454616546630859,0.050000000745058,0.0482767969369888,293.3599853515625,297.1499938964844,293.1499938964844,0.0128537435084581,-639.3237915039062,301.09869384765625,0.5454616546630859,0.050000000745058,0.0356570780277252,293.18536376953125,297.1499938964844,293.1499938964844,0.1132989898324012,-2737.491455078125,304.1540832519531,0.764126181602478,0.1324589550495147,0.1264504939317703,293.3798828125,297.1499938964844,293.1499938964844,0.0031308881007134,-1400.5948486328125,291.3415222167969,0.5454616546630859,0.050000000745058,0.2290043383836746,286.27252197265625,291.1499938964844,274.9017944335937,272.318359375,286.2773742675781,294.9111328125,286.2727966308594,1.0,0.1595542430877685,0.9333621859550476,0.9333621859550476,1.0,1.0,-0.5823017954826355,0.2514406144618988,0.3308611512184143,0.085647165775299,0.0,0.0,1.0,25.179283142089844,25.0,2.203796863555908,-0.0,36.15756988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831000,293.2812805175781,297.1499938964844,293.1499938964844,0.0069005610421299,-569.996337890625,296.5514221191406,0.5454616546630859,0.050000000745058,0.0458448119461536,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.5454616546630859,0.050000000745058,0.0482767969369888,293.3599853515625,297.1499938964844,293.1499938964844,0.0128537435084581,-639.3237915039062,301.09869384765625,0.5454616546630859,0.050000000745058,0.0356570780277252,293.18536376953125,297.1499938964844,293.1499938964844,0.1132989898324012,-2737.491455078125,304.1540832519531,0.764126181602478,0.1324589550495147,0.1264504939317703,293.3798828125,297.1499938964844,293.1499938964844,0.0031308881007134,-1400.5948486328125,291.3415222167969,0.5454616546630859,0.050000000745058,0.2290043383836746,286.27252197265625,291.1499938964844,274.9017944335937,272.318359375,286.2773742675781,294.9111328125,286.2727966308594,1.0,0.1595542430877685,0.9333621859550476,0.9333621859550476,1.0,1.0,-0.5823017954826355,0.2514406144618988,0.3308611512184143,0.085647165775299,0.0,0.0,1.0,25.179283142089844,25.0,2.203796863555908,-0.0,36.15756988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831060,293.2796325683594,297.1499938964844,293.1499938964844,0.0068500400520861,-566.847900390625,296.4955749511719,0.5454805493354797,0.050000000745058,0.0458446778357028,294.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.5454805493354797,0.050000000745058,0.0482766516506671,293.3600769042969,297.1499938964844,293.1499938964844,0.0126571003347635,-634.9522094726562,300.9984741210937,0.5454805493354797,0.050000000745058,0.0356569699943065,293.1839904785156,297.1499938964844,293.1499938964844,0.1126179546117782,-2724.527099609375,304.15386962890625,0.7629626989364624,0.1318438798189163,0.1258600205183029,293.37872314453125,297.1499938964844,293.1499938964844,0.003064852207899,-1371.3773193359375,291.2370910644531,0.5454805493354797,0.050000000745058,0.2290036529302597,286.2735900878906,291.1499938964844,274.8960266113281,272.31317138671875,286.2756042480469,294.9106140136719,286.27374267578125,1.0,0.1594708859920501,0.9336779713630676,0.9336779713630676,1.0,1.0,-0.5815918445587158,0.2511083781719208,0.3304834961891174,0.0855980142951011,0.0,0.0,1.0,25.171167373657227,25.0,1.143435835838318,-0.0,36.07818984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831120,293.2796325683594,297.1499938964844,293.1499938964844,0.0068500400520861,-566.847900390625,296.4955749511719,0.5454805493354797,0.050000000745058,0.0458446778357028,294.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735290527344,0.5454805493354797,0.050000000745058,0.0482766516506671,293.3600769042969,297.1499938964844,293.1499938964844,0.0126571003347635,-634.9522094726562,300.9984741210937,0.5454805493354797,0.050000000745058,0.0356569699943065,293.1839904785156,297.1499938964844,293.1499938964844,0.1126179546117782,-2724.527099609375,304.15386962890625,0.7629626989364624,0.1318438798189163,0.1258600205183029,293.37872314453125,297.1499938964844,293.1499938964844,0.003064852207899,-1371.3773193359375,291.2370910644531,0.5454805493354797,0.050000000745058,0.2290036529302597,286.2735900878906,291.1499938964844,274.8960266113281,272.31317138671875,286.2756042480469,294.9106140136719,286.27374267578125,1.0,0.1594708859920501,0.9336779713630676,0.9336779713630676,1.0,1.0,-0.5815918445587158,0.2511083781719208,0.3304834961891174,0.0855980142951011,0.0,0.0,1.0,25.171167373657227,25.0,1.143435835838318,-0.0,36.07818984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831180,293.2779235839844,297.1499938964844,293.1499938964844,0.006800933741033,-563.7815551757812,296.4404296875,0.5455003380775452,0.050000000745058,0.0458445325493812,294.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.5455003380775452,0.050000000745058,0.0482764989137649,293.3601379394531,297.1499938964844,293.1499938964844,0.0124654974788427,-630.6102294921875,300.8981018066406,0.5455003380775452,0.050000000745058,0.0356568582355976,293.1826171875,297.1499938964844,293.1499938964844,0.1119828596711158,-2712.433349609375,304.15362548828125,0.7618683576583862,0.1312651485204696,0.1253038346767425,293.3775329589844,297.1499938964844,293.1499938964844,0.0029994281940162,-1342.4140625,291.1328430175781,0.5455003380775452,0.050000000745058,0.2290029376745224,286.2738342285156,291.1499938964844,274.8881530761719,272.3082275390625,286.2726745605469,294.909912109375,286.2738037109375,1.0,0.1593915075063705,0.9339937567710876,0.9339937567710876,1.0,1.0,-0.5809230208396912,0.2507971823215484,0.3301258683204651,0.0855488032102584,0.0,0.0,1.0,25.163089752197266,25.0,-0.0433281250298023,-0.0,36.003082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831240,293.2779235839844,297.1499938964844,293.1499938964844,0.006800933741033,-563.7815551757812,296.4404296875,0.5455003380775452,0.050000000745058,0.0458445325493812,294.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.5455003380775452,0.050000000745058,0.0482764989137649,293.3601379394531,297.1499938964844,293.1499938964844,0.0124654974788427,-630.6102294921875,300.8981018066406,0.5455003380775452,0.050000000745058,0.0356568582355976,293.1826171875,297.1499938964844,293.1499938964844,0.1119828596711158,-2712.433349609375,304.15362548828125,0.7618683576583862,0.1312651485204696,0.1253038346767425,293.3775329589844,297.1499938964844,293.1499938964844,0.0029994281940162,-1342.4140625,291.1328430175781,0.5455003380775452,0.050000000745058,0.2290029376745224,286.2738342285156,291.1499938964844,274.8881530761719,272.3082275390625,286.2726745605469,294.909912109375,286.2738037109375,1.0,0.1593915075063705,0.9339937567710876,0.9339937567710876,1.0,1.0,-0.5809230208396912,0.2507971823215484,0.3301258683204651,0.0855488032102584,0.0,0.0,1.0,25.163089752197266,25.0,-0.0433281250298023,-0.0,36.003082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831300,293.2770690917969,297.1499938964844,293.1499938964844,0.0067769745364785,-562.2843627929688,296.4131164550781,0.5455105900764465,0.050000000745058,0.0458444580435752,294.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.5455105900764465,0.050000000745058,0.0482764206826686,293.36016845703125,297.1499938964844,293.1499938964844,0.0123716359958052,-628.45361328125,300.8478698730469,0.5455105900764465,0.050000000745058,0.0356568023562431,293.1819152832031,297.1499938964844,293.1499938964844,0.1116834804415702,-2706.732421875,304.1535339355469,0.7613484263420105,0.1309900432825088,0.1250392198562622,293.3769226074219,297.1499938964844,293.1499938964844,0.0029670316725969,-1328.0689697265625,291.08074951171875,0.5455105900764465,0.050000000745058,0.2290025651454925,286.27362060546875,291.1499938964844,274.8833312988281,272.3058776855469,286.2707214355469,294.9094543457031,286.2734680175781,1.0,0.1593533456325531,0.9341516494750975,0.9341516494750975,1.0,1.0,-0.5806047916412354,0.2506499290466308,0.3299548327922821,0.0855239257216453,0.0,0.0,1.0,25.159059524536133,25.0,-0.6847937107086182,-0.0,35.96719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831360,293.2761535644531,297.1499938964844,293.1499938964844,0.0067534153349697,-560.8118896484375,296.3859558105469,0.545521080493927,0.050000000745058,0.0458443835377693,294.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.545521080493927,0.050000000745058,0.0482763424515724,293.36016845703125,297.1499938964844,293.1499938964844,0.0122790727764368,-626.3076171875,300.797607421875,0.545521080493927,0.050000000745058,0.0356567427515983,293.18121337890625,297.1499938964844,293.1499938964844,0.1113960817456245,-2701.260498046875,304.1534118652344,0.7608464360237122,0.1307243853807449,0.124783456325531,293.37628173828125,297.1499938964844,293.1499938964844,0.002934846561402,-1313.8162841796875,291.0286560058594,0.545521080493927,0.050000000745058,0.2290021777153015,286.2731628417969,291.1499938964844,274.8779602050781,272.3035888671875,286.2684631347656,294.908935546875,286.2729187011719,1.0,0.159316211938858,0.9343106150627136,0.9343106150627136,1.0,1.0,-0.5802971124649048,0.2505083680152893,0.3297887444496155,0.0854986160993576,0.0,0.0,1.0,25.155033111572266,25.0,-1.355043649673462,-0.0,35.932403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831420,293.2743225097656,297.1499938964844,293.1499938964844,0.0067071942612528,-557.92236328125,296.3321228027344,0.5455425977706909,0.050000000745058,0.0458442233502864,294.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.5455425977706909,0.050000000745058,0.0482761748135089,293.3602294921875,297.1499938964844,293.1499938964844,0.012097094208002,-622.03173828125,300.6968994140625,0.5455425977706909,0.050000000745058,0.0356566198170185,293.1798095703125,297.1499938964844,293.1499938964844,0.1108549684286117,-2690.961181640625,304.1531677246094,0.7598926424980164,0.1302192211151123,0.1242967024445533,293.375,297.1499938964844,293.1499938964844,0.0028706414159387,-1285.381103515625,290.9245300292969,0.5455425977706909,0.050000000745058,0.2290014028549194,286.2715148925781,291.1499938964844,274.86529541015625,272.2992248535156,286.2629699707031,294.9077453613281,286.2710266113281,1.0,0.1592447310686111,0.9346284866333008,0.9346284866333008,1.0,1.0,-0.5797114968299866,0.2502411901950836,0.3294702768325805,0.0854461342096328,0.0,0.0,1.0,25.14698028564453,25.0,-2.7853591442108154,-0.0,35.865848541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831480,293.2743225097656,297.1499938964844,293.1499938964844,0.0067071942612528,-557.92236328125,296.3321228027344,0.5455425977706909,0.050000000745058,0.0458442233502864,294.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.5455425977706909,0.050000000745058,0.0482761748135089,293.3602294921875,297.1499938964844,293.1499938964844,0.012097094208002,-622.03173828125,300.6968994140625,0.5455425977706909,0.050000000745058,0.0356566198170185,293.1798095703125,297.1499938964844,293.1499938964844,0.1108549684286117,-2690.961181640625,304.1531677246094,0.7598926424980164,0.1302192211151123,0.1242967024445533,293.375,297.1499938964844,293.1499938964844,0.0028706414159387,-1285.381103515625,290.9245300292969,0.5455425977706909,0.050000000745058,0.2290014028549194,286.2715148925781,291.1499938964844,274.86529541015625,272.2992248535156,286.2629699707031,294.9077453613281,286.2710266113281,1.0,0.1592447310686111,0.9346284866333008,0.9346284866333008,1.0,1.0,-0.5797114968299866,0.2502411901950836,0.3294702768325805,0.0854461342096328,0.0,0.0,1.0,25.14698028564453,25.0,-2.7853591442108154,-0.0,35.865848541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831540,293.2724304199219,297.1499938964844,293.1499938964844,0.0066624991595745,-555.1306762695312,296.2789001464844,0.5455650091171265,0.050000000745058,0.0458440631628036,294.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.5455650091171265,0.050000000745058,0.0482760034501552,293.3602294921875,297.1499938964844,293.1499938964844,0.0119198970496654,-617.796630859375,300.59600830078125,0.5455650091171265,0.050000000745058,0.0356564931571483,293.17840576171875,297.1499938964844,293.1499938964844,0.1103609576821327,-2681.56787109375,304.1529541015625,0.7590084671974182,0.1297504752874374,0.1238443031907081,293.3736572265625,297.1499938964844,293.1499938964844,0.0028071661945432,-1257.2720947265625,290.8204040527344,0.5455650091171265,0.050000000745058,0.2290005832910537,286.2687683105469,291.1499938964844,274.8500061035156,272.2951354980469,286.25604248046875,294.90631103515625,286.26806640625,1.0,0.1591771245002746,0.934946358203888,0.934946358203888,1.0,1.0,-0.5791670083999634,0.2499966919422149,0.3291703164577484,0.0853900164365768,0.0,0.0,1.0,25.1389274597168,25.0,-4.353414058685303,-0.0,35.80349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831600,293.2724304199219,297.1499938964844,293.1499938964844,0.0066624991595745,-555.1306762695312,296.2789001464844,0.5455650091171265,0.050000000745058,0.0458440631628036,294.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.5455650091171265,0.050000000745058,0.0482760034501552,293.3602294921875,297.1499938964844,293.1499938964844,0.0119198970496654,-617.796630859375,300.59600830078125,0.5455650091171265,0.050000000745058,0.0356564931571483,293.17840576171875,297.1499938964844,293.1499938964844,0.1103609576821327,-2681.56787109375,304.1529541015625,0.7590084671974182,0.1297504752874374,0.1238443031907081,293.3736572265625,297.1499938964844,293.1499938964844,0.0028071661945432,-1257.2720947265625,290.8204040527344,0.5455650091171265,0.050000000745058,0.2290005832910537,286.2687683105469,291.1499938964844,274.8500061035156,272.2951354980469,286.25604248046875,294.90631103515625,286.26806640625,1.0,0.1591771245002746,0.934946358203888,0.934946358203888,1.0,1.0,-0.5791670083999634,0.2499966919422149,0.3291703164577484,0.0853900164365768,0.0,0.0,1.0,25.1389274597168,25.0,-4.353414058685303,-0.0,35.80349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831660,293.2704772949219,297.1499938964844,293.1499938964844,0.0066193384118378,-552.4398803710938,296.2262878417969,0.5455886721611023,0.050000000745058,0.0458438880741596,294.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.5455886721611023,0.050000000745058,0.0482758246362209,293.3602294921875,297.1499938964844,293.1499938964844,0.0117474710568785,-613.6073608398438,300.4949645996094,0.5455886721611023,0.050000000745058,0.0356563590466976,293.177001953125,297.1499938964844,293.1499938964844,0.1099143847823143,-2673.090087890625,304.1527099609375,0.7581948637962341,0.1293184459209442,0.1234263926744461,293.37225341796875,297.1499938964844,293.1499938964844,0.0027444513980299,-1229.507568359375,290.7161865234375,0.5455886721611023,0.050000000745058,0.2289997190237045,286.264892578125,291.1499938964844,274.8326721191406,272.2906188964844,286.2479248046875,294.9046630859375,286.2639465332031,1.0,0.1591133773326873,0.9352640509605408,0.9352640509605408,1.0,1.0,-0.5786638259887695,0.249772161245346,0.3288916945457458,0.0853364393115043,0.0,0.0,1.0,25.130859375,25.0,-5.981548309326172,-0.0,35.74531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831720,293.2704772949219,297.1499938964844,293.1499938964844,0.0066193384118378,-552.4398803710938,296.2262878417969,0.5455886721611023,0.050000000745058,0.0458438880741596,294.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.5455886721611023,0.050000000745058,0.0482758246362209,293.3602294921875,297.1499938964844,293.1499938964844,0.0117474710568785,-613.6073608398438,300.4949645996094,0.5455886721611023,0.050000000745058,0.0356563590466976,293.177001953125,297.1499938964844,293.1499938964844,0.1099143847823143,-2673.090087890625,304.1527099609375,0.7581948637962341,0.1293184459209442,0.1234263926744461,293.37225341796875,297.1499938964844,293.1499938964844,0.0027444513980299,-1229.507568359375,290.7161865234375,0.5455886721611023,0.050000000745058,0.2289997190237045,286.264892578125,291.1499938964844,274.8326721191406,272.2906188964844,286.2479248046875,294.9046630859375,286.2639465332031,1.0,0.1591133773326873,0.9352640509605408,0.9352640509605408,1.0,1.0,-0.5786638259887695,0.249772161245346,0.3288916945457458,0.0853364393115043,0.0,0.0,1.0,25.130859375,25.0,-5.981548309326172,-0.0,35.74531555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.14892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831780,293.2684326171875,297.1499938964844,293.1499938964844,0.00657769292593,-549.8497314453125,296.1744079589844,0.5456147193908691,0.050000000745058,0.0458436980843544,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.5456147193908691,0.050000000745058,0.0482756234705448,293.3601379394531,297.1499938964844,293.1499938964844,0.0115798898041248,-609.4697265625,300.3939819335937,0.5456147193908691,0.050000000745058,0.0356562100350856,293.1755676269531,297.1499938964844,293.1499938964844,0.1095186397433281,-2665.595703125,304.1524658203125,0.757459819316864,0.1289269477128982,0.1230463311076164,293.37078857421875,297.1499938964844,293.1499938964844,0.0026823782827705,-1202.0352783203125,290.61199951171875,0.5456147193908691,0.050000000745058,0.2289987653493881,286.2598876953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2391357421875,294.9027709960937,286.2586975097656,1.0,0.1590537130832672,0.9355818033218384,0.9355818033218384,1.0,1.0,-0.578205943107605,0.2495660781860351,0.3286398649215698,0.0852933749556541,0.0,0.0,1.0,25.12271499633789,25.0,-7.474690914154053,-0.0,35.69163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831840,293.2684326171875,297.1499938964844,293.1499938964844,0.00657769292593,-549.8497314453125,296.1744079589844,0.5456147193908691,0.050000000745058,0.0458436980843544,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.5456147193908691,0.050000000745058,0.0482756234705448,293.3601379394531,297.1499938964844,293.1499938964844,0.0115798898041248,-609.4697265625,300.3939819335937,0.5456147193908691,0.050000000745058,0.0356562100350856,293.1755676269531,297.1499938964844,293.1499938964844,0.1095186397433281,-2665.595703125,304.1524658203125,0.757459819316864,0.1289269477128982,0.1230463311076164,293.37078857421875,297.1499938964844,293.1499938964844,0.0026823782827705,-1202.0352783203125,290.61199951171875,0.5456147193908691,0.050000000745058,0.2289987653493881,286.2598876953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2391357421875,294.9027709960937,286.2586975097656,1.0,0.1590537130832672,0.9355818033218384,0.9355818033218384,1.0,1.0,-0.578205943107605,0.2495660781860351,0.3286398649215698,0.0852933749556541,0.0,0.0,1.0,25.12271499633789,25.0,-7.474690914154053,-0.0,35.69163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831900,293.26739501953125,297.1499938964844,293.1499938964844,0.0065575437620282,-548.5989379882812,296.14874267578125,0.5456287264823914,0.050000000745058,0.0458435975015163,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.5456287264823914,0.050000000745058,0.0482755154371261,293.36004638671875,297.1499938964844,293.1499938964844,0.0114981085062026,-607.4259033203125,300.34356689453125,0.5456287264823914,0.050000000745058,0.0356561318039894,293.1748352050781,297.1499938964844,293.1499938964844,0.1093400865793228,-2662.22265625,304.15234375,0.7571229338645935,0.1287468820810318,0.122871033847332,293.3700256347656,297.1499938964844,293.1499938964844,0.00265181530267,-1188.5115966796875,290.5599670410156,0.5456287264823914,0.050000000745058,0.2289982587099075,286.2569885253906,291.1499938964844,274.8041687011719,272.28155517578125,286.2344970703125,294.9017028808594,286.2557067871094,1.0,0.1590254604816436,0.9357407093048096,0.9357407093048096,1.0,1.0,-0.5779945850372314,0.2494702786207199,0.3285243511199951,0.0852757915854454,0.0,0.0,1.0,25.11859703063965,25.0,-8.168094635009766,-0.0,35.666526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
831960,293.2663269042969,297.1499938964844,293.1499938964844,0.0065376926213502,-547.36767578125,296.1233215332031,0.5456433892250061,0.050000000745058,0.0458434894680976,294.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.5456433892250061,0.050000000745058,0.0482754036784172,293.35992431640625,297.1499938964844,293.1499938964844,0.011417357251048,-605.3911743164062,300.2932434082031,0.5456433892250061,0.050000000745058,0.0356560461223125,293.1741027832031,297.1499938964844,293.1499938964844,0.1091737002134323,-2659.085205078125,304.1522216796875,0.7568055987358093,0.1285768449306488,0.1227051168680191,293.3692626953125,297.1499938964844,293.1499938964844,0.0026212874799966,-1175.003662109375,290.5079650878906,0.5456433892250061,0.050000000745058,0.2289977222681045,286.2538757324219,291.1499938964844,274.79400634765625,272.2779541015625,286.22967529296875,294.9006042480469,286.25250244140625,1.0,0.1589981764554977,0.9358997941017152,0.9358997941017152,1.0,1.0,-0.5777944922447205,0.2493791133165359,0.3284153640270233,0.085260659456253,0.0,0.0,1.0,25.11445045471192,25.0,-8.833203315734863,-0.0,35.64251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832020,293.26416015625,297.1499938964844,293.1499938964844,0.006498908624053,-544.9652099609375,296.07305908203125,0.5456811785697937,0.050000000745058,0.0458432137966156,294.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474670410156,0.5456811785697937,0.050000000745058,0.0482751093804836,293.35992431640625,297.1499938964844,293.1499938964844,0.0112561173737049,-601.274658203125,300.1915283203125,0.5456811785697937,0.050000000745058,0.0356558337807655,293.1723937988281,297.1499938964844,293.1499938964844,0.108902633190155,-2654.011474609375,304.1519470214844,0.7562839984893799,0.1283136457204818,0.1224247813224792,293.36767578125,297.1499938964844,293.1499938964844,0.0025603976100683,-1148.0611572265625,290.4041442871094,0.5456811785697937,0.050000000745058,0.2289963364601135,286.2469787597656,291.1499938964844,274.7726745605469,272.2698059082031,286.21954345703125,294.8982238769531,286.24542236328125,1.0,0.1589470207691192,0.9362180829048156,0.9362180829048156,1.0,1.0,-0.577455461025238,0.2492223531007766,0.3282330632209778,0.0852432399988174,0.0,0.0,1.0,25.1049919128418,25.0,-10.09486484527588,-0.0,35.5994758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832080,293.26416015625,297.1499938964844,293.1499938964844,0.006498908624053,-544.9652099609375,296.07305908203125,0.5456811785697937,0.050000000745058,0.0458432137966156,294.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474670410156,0.5456811785697937,0.050000000745058,0.0482751093804836,293.35992431640625,297.1499938964844,293.1499938964844,0.0112561173737049,-601.274658203125,300.1915283203125,0.5456811785697937,0.050000000745058,0.0356558337807655,293.1723937988281,297.1499938964844,293.1499938964844,0.108902633190155,-2654.011474609375,304.1519470214844,0.7562839984893799,0.1283136457204818,0.1224247813224792,293.36767578125,297.1499938964844,293.1499938964844,0.0025603976100683,-1148.0611572265625,290.4041442871094,0.5456811785697937,0.050000000745058,0.2289963364601135,286.2469787597656,291.1499938964844,274.7726745605469,272.2698059082031,286.21954345703125,294.8982238769531,286.24542236328125,1.0,0.1589470207691192,0.9362180829048156,0.9362180829048156,1.0,1.0,-0.577455461025238,0.2492223531007766,0.3282330632209778,0.0852432399988174,0.0,0.0,1.0,25.1049919128418,25.0,-10.09486484527588,-0.0,35.5994758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1511535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
