time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832140,293.26190185546875,297.1499938964844,293.1499938964844,0.0064615672454237,-542.6576538085938,296.0235900878906,0.545755922794342,0.050000000745058,0.0458426661789417,294.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.545755922794342,0.050000000745058,0.0482745319604873,293.3607788085937,297.1499938964844,293.1499938964844,0.0110933659598231,-597.0422973632812,300.0862731933594,0.545755922794342,0.050000000745058,0.0356554053723812,293.169921875,297.1499938964844,293.1499938964844,0.1088250651955604,-2652.705078125,304.15142822265625,0.7561453580856323,0.128246858716011,0.1223140880465507,293.3660583496094,297.1499938964844,293.1499938964844,0.0025002288166433,-1121.440185546875,290.3003845214844,0.545755922794342,0.050000000745058,0.2289935946464538,286.2392272949219,291.1499938964844,274.75,272.2604675292969,286.20880126953125,294.8956298828125,286.23748779296875,1.0,0.1589032411575317,0.9365363121032716,0.9365363121032716,1.0,1.0,-0.5773174166679382,0.2491496354341507,0.3281677663326263,0.0852679163217544,0.0,0.0,1.0,25.08994674682617,25.0,-11.26860809326172,-0.0,35.57096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832200,293.26190185546875,297.1499938964844,293.1499938964844,0.0064615672454237,-542.6576538085938,296.0235900878906,0.545755922794342,0.050000000745058,0.0458426661789417,294.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.545755922794342,0.050000000745058,0.0482745319604873,293.3607788085937,297.1499938964844,293.1499938964844,0.0110933659598231,-597.0422973632812,300.0862731933594,0.545755922794342,0.050000000745058,0.0356554053723812,293.169921875,297.1499938964844,293.1499938964844,0.1088250651955604,-2652.705078125,304.15142822265625,0.7561453580856323,0.128246858716011,0.1223140880465507,293.3660583496094,297.1499938964844,293.1499938964844,0.0025002288166433,-1121.440185546875,290.3003845214844,0.545755922794342,0.050000000745058,0.2289935946464538,286.2392272949219,291.1499938964844,274.75,272.2604675292969,286.20880126953125,294.8956298828125,286.23748779296875,1.0,0.1589032411575317,0.9365363121032716,0.9365363121032716,1.0,1.0,-0.5773174166679382,0.2491496354341507,0.3281677663326263,0.0852679163217544,0.0,0.0,1.0,25.08994674682617,25.0,-11.26860809326172,-0.0,35.57096862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832260,293.2596740722656,297.1499938964844,293.1499938964844,0.0064254971221089,-540.433837890625,295.9748840332031,0.5458592176437378,0.050000000745058,0.0458419062197208,294.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.5458592176437378,0.050000000745058,0.0482737347483634,293.3621826171875,297.1499938964844,293.1499938964844,0.0109306331723928,-592.7298583984375,299.9783020019531,0.5458592176437378,0.050000000745058,0.035654816776514,293.1669921875,297.1499938964844,293.1499938964844,0.1089300513267517,-2654.940185546875,304.1507873535156,0.7563586831092834,0.1283368617296219,0.122362196445465,293.3644714355469,297.1499938964844,293.1499938964844,0.0024406509473919,-1095.0811767578125,290.1966247558594,0.5458592176437378,0.050000000745058,0.2289898097515106,286.2306823730469,291.1499938964844,274.7260131835937,272.2499389648437,286.19744873046875,294.892822265625,286.228759765625,1.0,0.1588688045740127,0.9368532299995422,0.9368532299995422,1.0,1.0,-0.5773679614067078,0.2491558045148849,0.328212171792984,0.0853319391608238,0.0,0.0,1.0,25.07086753845215,25.0,-12.362430572509766,-0.0,35.55725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832320,293.2596740722656,297.1499938964844,293.1499938964844,0.0064254971221089,-540.433837890625,295.9748840332031,0.5458592176437378,0.050000000745058,0.0458419062197208,294.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.5458592176437378,0.050000000745058,0.0482737347483634,293.3621826171875,297.1499938964844,293.1499938964844,0.0109306331723928,-592.7298583984375,299.9783020019531,0.5458592176437378,0.050000000745058,0.035654816776514,293.1669921875,297.1499938964844,293.1499938964844,0.1089300513267517,-2654.940185546875,304.1507873535156,0.7563586831092834,0.1283368617296219,0.122362196445465,293.3644714355469,297.1499938964844,293.1499938964844,0.0024406509473919,-1095.0811767578125,290.1966247558594,0.5458592176437378,0.050000000745058,0.2289898097515106,286.2306823730469,291.1499938964844,274.7260131835937,272.2499389648437,286.19744873046875,294.892822265625,286.228759765625,1.0,0.1588688045740127,0.9368532299995422,0.9368532299995422,1.0,1.0,-0.5773679614067078,0.2491558045148849,0.328212171792984,0.0853319391608238,0.0,0.0,1.0,25.07086753845215,25.0,-12.362430572509766,-0.0,35.55725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832380,293.25738525390625,297.1499938964844,293.1499938964844,0.0063908933661878,-538.307861328125,295.9269714355469,0.5459789037704468,0.050000000745058,0.0458410270512104,294.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.5459789037704468,0.050000000745058,0.0482728108763694,293.3638916015625,297.1499938964844,293.1499938964844,0.0107691008597612,-588.3682250976562,299.8680725097656,0.5459789037704468,0.050000000745058,0.0356541313230991,293.163818359375,297.1499938964844,293.1499938964844,0.1091895923018455,-2660.161376953125,304.1501159667969,0.7568570971488953,0.1285587698221206,0.122542567551136,293.3628845214844,297.1499938964844,293.1499938964844,0.0023819375783205,-1069.1077880859375,290.0929260253906,0.5459789037704468,0.050000000745058,0.2289854288101196,286.2213134765625,291.1499938964844,274.7006530761719,272.2381896972656,286.1854858398437,294.8898010253906,286.2192687988281,1.0,0.1588452011346817,0.9371700882911682,0.9371700882911682,1.0,1.0,-0.5775761604309082,0.2492281645536422,0.3283480107784271,0.0854283347725868,0.0,0.0,1.0,25.049888610839844,25.0,-13.394330024719238,-0.0,35.55734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832440,293.25738525390625,297.1499938964844,293.1499938964844,0.0063908933661878,-538.307861328125,295.9269714355469,0.5459789037704468,0.050000000745058,0.0458410270512104,294.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.5459789037704468,0.050000000745058,0.0482728108763694,293.3638916015625,297.1499938964844,293.1499938964844,0.0107691008597612,-588.3682250976562,299.8680725097656,0.5459789037704468,0.050000000745058,0.0356541313230991,293.163818359375,297.1499938964844,293.1499938964844,0.1091895923018455,-2660.161376953125,304.1501159667969,0.7568570971488953,0.1285587698221206,0.122542567551136,293.3628845214844,297.1499938964844,293.1499938964844,0.0023819375783205,-1069.1077880859375,290.0929260253906,0.5459789037704468,0.050000000745058,0.2289854288101196,286.2213134765625,291.1499938964844,274.7006530761719,272.2381896972656,286.1854858398437,294.8898010253906,286.2192687988281,1.0,0.1588452011346817,0.9371700882911682,0.9371700882911682,1.0,1.0,-0.5775761604309082,0.2492281645536422,0.3283480107784271,0.0854283347725868,0.0,0.0,1.0,25.049888610839844,25.0,-13.394330024719238,-0.0,35.55734634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832500,293.2562255859375,297.1499938964844,293.1499938964844,0.0063739870674908,-537.2713623046875,295.9032897949219,0.5460417866706848,0.050000000745058,0.0458405688405036,294.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.5460417866706848,0.050000000745058,0.0482723265886306,293.36480712890625,297.1499938964844,293.1499938964844,0.0106887370347976,-586.1669921875,299.8122863769531,0.5460417866706848,0.050000000745058,0.0356537736952304,293.16217041015625,297.1499938964844,293.1499938964844,0.1093655079603195,-2663.659912109375,304.1497802734375,0.7571883201599121,0.128708615899086,0.1226716637611389,293.3620910644531,297.1499938964844,293.1499938964844,0.0023526132572442,-1056.13427734375,290.0411071777344,0.5460417866706848,0.050000000745058,0.2289831340312957,286.21636962890625,291.1499938964844,274.6875,272.2318420410156,286.17926025390625,294.8882141113281,286.2142333984375,1.0,0.1588373333215713,0.937328577041626,0.937328577041626,1.0,1.0,-0.5777267813682556,0.249283954501152,0.3284428119659424,0.0854858756065368,0.0,0.0,1.0,25.039203643798828,25.0,-13.893963813781738,-0.0,35.56181716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832560,293.2550964355469,297.1499938964844,293.1499938964844,0.0063572223298251,-536.244384765625,295.8798522949219,0.5461055040359497,0.050000000745058,0.045840099453926,294.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.5461055040359497,0.050000000745058,0.0482718348503112,293.36572265625,297.1499938964844,293.1499938964844,0.0106085510924458,-583.9491577148438,299.7562255859375,0.5461055040359497,0.050000000745058,0.0356534123420715,293.1605224609375,297.1499938964844,293.1499938964844,0.1095675602555275,-2667.660400390625,304.1494445800781,0.7575646638870239,0.1288801878690719,0.1228225380182266,293.3612976074219,297.1499938964844,293.1499938964844,0.0023230300284922,-1043.043701171875,289.98931884765625,0.5461055040359497,0.050000000745058,0.2289807945489883,286.21124267578125,291.1499938964844,274.67401123046875,272.2252197265625,286.1728515625,294.8865661621094,286.20904541015625,1.0,0.1588319987058639,0.937484622001648,0.937484622001648,1.0,1.0,-0.5779034495353699,0.2493507713079452,0.3285526633262634,0.085548497736454,0.0,0.0,1.0,25.028553009033203,25.0,-14.388479232788086,-0.0,35.56891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832620,293.2527160644531,297.1499938964844,293.1499938964844,0.0063250088132917,-534.2784423828125,295.8336181640625,0.5462315082550049,0.050000000745058,0.0458391793072223,294.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.5462315082550049,0.050000000745058,0.0482708625495433,293.3671569824219,297.1499938964844,293.1499938964844,0.0104535920545458,-579.6069946289062,299.644775390625,0.5462315082550049,0.050000000745058,0.0356526933610439,293.1573181152344,297.1499938964844,293.1499938964844,0.1100300103425979,-2676.774658203125,304.1488647460937,0.7584111094474792,0.1292632222175598,0.1231714040040969,293.3596496582031,297.1499938964844,293.1499938964844,0.0022649788297712,-1017.3587036132812,289.885986328125,0.5462315082550049,0.050000000745058,0.2289761900901794,286.20050048828125,291.1499938964844,274.64599609375,272.2110290527344,286.15936279296875,294.8828125,286.1981201171875,1.0,0.1588282138109207,0.9377968311309814,0.9377968311309814,1.0,1.0,-0.5783134698867798,0.2495086789131164,0.3288047611713409,0.0856842845678329,0.0,0.0,1.0,25.00802230834961,25.0,-15.41831398010254,-0.0,35.58950424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832680,293.2527160644531,297.1499938964844,293.1499938964844,0.0063250088132917,-534.2784423828125,295.8336181640625,0.5462315082550049,0.050000000745058,0.0458391793072223,294.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.5462315082550049,0.050000000745058,0.0482708625495433,293.3671569824219,297.1499938964844,293.1499938964844,0.0104535920545458,-579.6069946289062,299.644775390625,0.5462315082550049,0.050000000745058,0.0356526933610439,293.1573181152344,297.1499938964844,293.1499938964844,0.1100300103425979,-2676.774658203125,304.1488647460937,0.7584111094474792,0.1292632222175598,0.1231714040040969,293.3596496582031,297.1499938964844,293.1499938964844,0.0022649788297712,-1017.3587036132812,289.885986328125,0.5462315082550049,0.050000000745058,0.2289761900901794,286.20050048828125,291.1499938964844,274.64599609375,272.2110290527344,286.15936279296875,294.8828125,286.1981201171875,1.0,0.1588282138109207,0.9377968311309814,0.9377968311309814,1.0,1.0,-0.5783134698867798,0.2495086789131164,0.3288047611713409,0.0856842845678329,0.0,0.0,1.0,25.00802230834961,25.0,-15.41831398010254,-0.0,35.58950424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832740,293.2502136230469,297.1499938964844,293.1499938964844,0.0062946109101176,-532.437744140625,295.7887268066406,0.5463427305221558,0.050000000745058,0.0458383671939373,294.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5463427305221558,0.050000000745058,0.0482700057327747,293.3676452636719,297.1499938964844,293.1499938964844,0.0103064868599176,-575.4202270507812,299.53594970703125,0.5463427305221558,0.050000000745058,0.0356520637869834,293.1545104980469,297.1499938964844,293.1499938964844,0.1105243042111396,-2686.478759765625,304.1484375,0.7592819929122925,0.1296524107456207,0.1235403567552566,293.3578186035156,297.1499938964844,293.1499938964844,0.0022080147173255,-992.1614379882812,289.7834167480469,0.5463427305221558,0.050000000745058,0.2289721220731735,286.1889343261719,291.1499938964844,274.6166687011719,272.19561767578125,286.14483642578125,294.87823486328125,286.1864013671875,1.0,0.1588331162929535,0.9381089806556702,0.9381089806556702,1.0,1.0,-0.5787485837936401,0.2496781200170517,0.3290704786777496,0.085823118686676,0.0,0.0,1.0,24.99057960510254,25.0,-16.547271728515625,-0.0,35.61563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832800,293.2502136230469,297.1499938964844,293.1499938964844,0.0062946109101176,-532.437744140625,295.7887268066406,0.5463427305221558,0.050000000745058,0.0458383671939373,294.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5463427305221558,0.050000000745058,0.0482700057327747,293.3676452636719,297.1499938964844,293.1499938964844,0.0103064868599176,-575.4202270507812,299.53594970703125,0.5463427305221558,0.050000000745058,0.0356520637869834,293.1545104980469,297.1499938964844,293.1499938964844,0.1105243042111396,-2686.478759765625,304.1484375,0.7592819929122925,0.1296524107456207,0.1235403567552566,293.3578186035156,297.1499938964844,293.1499938964844,0.0022080147173255,-992.1614379882812,289.7834167480469,0.5463427305221558,0.050000000745058,0.2289721220731735,286.1889343261719,291.1499938964844,274.6166687011719,272.19561767578125,286.14483642578125,294.87823486328125,286.1864013671875,1.0,0.1588331162929535,0.9381089806556702,0.9381089806556702,1.0,1.0,-0.5787485837936401,0.2496781200170517,0.3290704786777496,0.085823118686676,0.0,0.0,1.0,24.99057960510254,25.0,-16.547271728515625,-0.0,35.61563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832860,293.2474975585937,297.1499938964844,293.1499938964844,0.0062661124393343,-530.7299194335938,295.7453308105469,0.5464336276054382,0.050000000745058,0.0458377003669738,294.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.5464336276054382,0.050000000745058,0.0482693053781986,293.3673400878906,297.1499938964844,293.1499938964844,0.010166653431952,-571.3831787109375,299.4296264648437,0.5464336276054382,0.050000000745058,0.035651545971632,293.152099609375,297.1499938964844,293.1499938964844,0.1110159009695053,-2696.109619140625,304.14813232421875,0.7601085901260376,0.1300286501646042,0.1238985061645507,293.3558044433594,297.1499938964844,293.1499938964844,0.0021521470043808,-967.4573974609376,289.68170166015625,0.5464336276054382,0.050000000745058,0.2289688140153885,286.176513671875,291.1499938964844,274.58599853515625,272.17901611328125,286.12945556640625,294.873291015625,286.1737976074219,1.0,0.1588448286056518,0.9384176135063172,0.9384176135063172,1.0,1.0,-0.5791721940040588,0.249843955039978,0.3293282091617584,0.0859565436840057,0.0,0.0,1.0,24.976957321166992,25.0,-17.69930076599121,-0.0,35.6443977355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832920,293.2474975585937,297.1499938964844,293.1499938964844,0.0062661124393343,-530.7299194335938,295.7453308105469,0.5464336276054382,0.050000000745058,0.0458377003669738,294.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.5464336276054382,0.050000000745058,0.0482693053781986,293.3673400878906,297.1499938964844,293.1499938964844,0.010166653431952,-571.3831787109375,299.4296264648437,0.5464336276054382,0.050000000745058,0.035651545971632,293.152099609375,297.1499938964844,293.1499938964844,0.1110159009695053,-2696.109619140625,304.14813232421875,0.7601085901260376,0.1300286501646042,0.1238985061645507,293.3558044433594,297.1499938964844,293.1499938964844,0.0021521470043808,-967.4573974609376,289.68170166015625,0.5464336276054382,0.050000000745058,0.2289688140153885,286.176513671875,291.1499938964844,274.58599853515625,272.17901611328125,286.12945556640625,294.873291015625,286.1737976074219,1.0,0.1588448286056518,0.9384176135063172,0.9384176135063172,1.0,1.0,-0.5791721940040588,0.249843955039978,0.3293282091617584,0.0859565436840057,0.0,0.0,1.0,24.976957321166992,25.0,-17.69930076599121,-0.0,35.6443977355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
832980,293.2446594238281,297.1499938964844,293.1499938964844,0.0062394347041845,-529.150146484375,295.703369140625,0.5465087294578552,0.050000000745058,0.0458371527493,294.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.5465087294578552,0.050000000745058,0.0482687279582023,293.3663635253906,297.1499938964844,293.1499938964844,0.0100331706926226,-567.4761352539062,299.3255920410156,0.5465087294578552,0.050000000745058,0.0356511175632476,293.1500549316406,297.1499938964844,293.1499938964844,0.1115041449666023,-2705.662841796875,304.14794921875,0.760896623134613,0.1303950846195221,0.1242463737726211,293.35357666015625,297.1499938964844,293.1499938964844,0.0020973142236471,-943.2176513671876,289.58087158203125,0.5465087294578552,0.050000000745058,0.2289660722017288,286.1632995605469,291.1499938964844,274.5539855957031,272.1611633300781,286.1133117675781,294.8680725097656,286.160400390625,1.0,0.1588615775108337,0.9387261867523192,0.9387261867523192,1.0,1.0,-0.579584538936615,0.2500066459178924,0.3295778632164001,0.086084134876728,0.0,0.0,1.0,24.966293334960938,25.0,-18.834760665893555,-0.0,35.67496871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833040,293.2446594238281,297.1499938964844,293.1499938964844,0.0062394347041845,-529.150146484375,295.703369140625,0.5465087294578552,0.050000000745058,0.0458371527493,294.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1641845703125,0.5465087294578552,0.050000000745058,0.0482687279582023,293.3663635253906,297.1499938964844,293.1499938964844,0.0100331706926226,-567.4761352539062,299.3255920410156,0.5465087294578552,0.050000000745058,0.0356511175632476,293.1500549316406,297.1499938964844,293.1499938964844,0.1115041449666023,-2705.662841796875,304.14794921875,0.760896623134613,0.1303950846195221,0.1242463737726211,293.35357666015625,297.1499938964844,293.1499938964844,0.0020973142236471,-943.2176513671876,289.58087158203125,0.5465087294578552,0.050000000745058,0.2289660722017288,286.1632995605469,291.1499938964844,274.5539855957031,272.1611633300781,286.1133117675781,294.8680725097656,286.160400390625,1.0,0.1588615775108337,0.9387261867523192,0.9387261867523192,1.0,1.0,-0.579584538936615,0.2500066459178924,0.3295778632164001,0.086084134876728,0.0,0.0,1.0,24.966293334960938,25.0,-18.834760665893555,-0.0,35.67496871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833100,293.2431640625,297.1499938964844,293.1499938964844,0.0062269559130072,-528.4208984375,295.6829833984375,0.546541690826416,0.050000000745058,0.0458369106054306,294.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.546541690826416,0.050000000745058,0.048268474638462,293.36572265625,297.1499938964844,293.1499938964844,0.0099689979106187,-565.5802001953125,299.2742614746094,0.546541690826416,0.050000000745058,0.0356509312987327,293.14910888671875,297.1499938964844,293.1499938964844,0.111749991774559,-2710.469970703125,304.1478881835937,0.7612833976745605,0.1305786073207855,0.1244191899895668,293.3524169921875,297.1499938964844,293.1499938964844,0.0020707678049802,-931.48876953125,289.5307922363281,0.546541690826416,0.050000000745058,0.2289648652076721,286.1563415527344,291.1499938964844,274.5375061035156,272.1517944335937,286.1049499511719,294.86541748046875,286.15338134765625,1.0,0.1588716208934784,0.9388805031776428,0.9388805031776428,1.0,1.0,-0.5797896385192871,0.2500882446765899,0.3297014236450195,0.0861462131142616,0.0,0.0,1.0,24.961809158325195,25.0,-19.39419937133789,-0.0,35.69099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833160,293.2416381835937,297.1499938964844,293.1499938964844,0.0062147383578121,-527.7108764648438,295.6629638671875,0.5465729832649231,0.050000000745058,0.0458366833627224,294.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.5465729832649231,0.050000000745058,0.0482682362198829,293.3649597167969,297.1499938964844,293.1499938964844,0.009905532002449,-563.69189453125,299.22332763671875,0.5465729832649231,0.050000000745058,0.0356507524847984,293.1482238769531,297.1499938964844,293.1499938964844,0.1119997054338455,-2715.350341796875,304.1478271484375,0.7616719007492065,0.1307650357484817,0.1245938539505004,293.3512268066406,297.1499938964844,293.1499938964844,0.0020439696963876,-919.6461791992188,289.4809265136719,0.5465729832649231,0.050000000745058,0.2289637327194214,286.14923095703125,291.1499938964844,274.5206604003906,272.1421203613281,286.0964050292969,294.8627014160156,286.14617919921875,1.0,0.1588826030492782,0.9390340447425842,0.9390340447425842,1.0,1.0,-0.5799971222877502,0.2501712441444397,0.3298258781433105,0.0862077325582504,0.0,0.0,1.0,24.95767402648925,25.0,-19.94612693786621,-0.0,35.70759963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833220,293.2385559082031,297.1499938964844,293.1499938964844,0.0061914483085274,-526.3732299804688,295.6239624023437,0.5466324687004089,0.050000000745058,0.0458362512290477,294.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.5466324687004089,0.050000000745058,0.0482677780091762,293.3633117675781,297.1499938964844,293.1499938964844,0.0097815869376063,-559.9673461914062,299.122314453125,0.5466324687004089,0.050000000745058,0.0356504172086715,293.14654541015625,297.1499938964844,293.1499938964844,0.1125166788697242,-2725.44677734375,304.1476745605469,0.7624679207801819,0.1311515420675277,0.1249542161822319,293.3487548828125,297.1499938964844,293.1499938964844,0.0019907555542886,-896.13037109375,289.3817138671875,0.5466324687004089,0.050000000745058,0.228961557149887,286.1343994140625,291.1499938964844,274.4859924316406,272.121826171875,286.07879638671875,294.8571472167969,286.13116455078125,1.0,0.1589072048664093,0.9393410682678224,0.9393410682678224,1.0,1.0,-0.580425500869751,0.2503444254398346,0.3300810754299164,0.0863301455974578,0.0,0.0,1.0,24.95005416870117,25.0,-21.03661155700684,-0.0,35.74281692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833280,293.2385559082031,297.1499938964844,293.1499938964844,0.0061914483085274,-526.3732299804688,295.6239624023437,0.5466324687004089,0.050000000745058,0.0458362512290477,294.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.5466324687004089,0.050000000745058,0.0482677780091762,293.3633117675781,297.1499938964844,293.1499938964844,0.0097815869376063,-559.9673461914062,299.122314453125,0.5466324687004089,0.050000000745058,0.0356504172086715,293.14654541015625,297.1499938964844,293.1499938964844,0.1125166788697242,-2725.44677734375,304.1476745605469,0.7624679207801819,0.1311515420675277,0.1249542161822319,293.3487548828125,297.1499938964844,293.1499938964844,0.0019907555542886,-896.13037109375,289.3817138671875,0.5466324687004089,0.050000000745058,0.228961557149887,286.1343994140625,291.1499938964844,274.4859924316406,272.121826171875,286.07879638671875,294.8571472167969,286.13116455078125,1.0,0.1589072048664093,0.9393410682678224,0.9393410682678224,1.0,1.0,-0.580425500869751,0.2503444254398346,0.3300810754299164,0.0863301455974578,0.0,0.0,1.0,24.95005416870117,25.0,-21.03661155700684,-0.0,35.74281692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833340,293.2353515625,297.1499938964844,293.1499938964844,0.0061699887737631,-525.1670532226562,295.5863647460937,0.5466902852058411,0.050000000745058,0.0458358265459537,294.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.5466902852058411,0.050000000745058,0.0482673346996307,293.36151123046875,297.1499938964844,293.1499938964844,0.0096622034907341,-556.3357543945312,299.0224304199219,0.5466902852058411,0.050000000745058,0.0356500893831253,293.1449584960937,297.1499938964844,293.1499938964844,0.1130651608109474,-2736.146240234375,304.1475524902344,0.7633060812950134,0.1315629035234451,0.1253363043069839,293.34619140625,297.1499938964844,293.1499938964844,0.0019388665677979,-873.2073364257812,289.28326416015625,0.5466902852058411,0.050000000745058,0.2289594560861587,286.1188049316406,291.1499938964844,274.45001220703125,272.1003112792969,286.0604553222656,294.8514404296875,286.11541748046875,1.0,0.1589352488517761,0.9396481513977052,0.9396481513977052,1.0,1.0,-0.5808801054954529,0.250530868768692,0.3303492069244385,0.0864529833197593,0.0,0.0,1.0,24.942901611328125,25.0,-22.11411666870117,-0.0,35.78113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833400,293.2353515625,297.1499938964844,293.1499938964844,0.0061699887737631,-525.1670532226562,295.5863647460937,0.5466902852058411,0.050000000745058,0.0458358265459537,294.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.5466902852058411,0.050000000745058,0.0482673346996307,293.36151123046875,297.1499938964844,293.1499938964844,0.0096622034907341,-556.3357543945312,299.0224304199219,0.5466902852058411,0.050000000745058,0.0356500893831253,293.1449584960937,297.1499938964844,293.1499938964844,0.1130651608109474,-2736.146240234375,304.1475524902344,0.7633060812950134,0.1315629035234451,0.1253363043069839,293.34619140625,297.1499938964844,293.1499938964844,0.0019388665677979,-873.2073364257812,289.28326416015625,0.5466902852058411,0.050000000745058,0.2289594560861587,286.1188049316406,291.1499938964844,274.45001220703125,272.1003112792969,286.0604553222656,294.8514404296875,286.11541748046875,1.0,0.1589352488517761,0.9396481513977052,0.9396481513977052,1.0,1.0,-0.5808801054954529,0.250530868768692,0.3303492069244385,0.0864529833197593,0.0,0.0,1.0,24.942901611328125,25.0,-22.11411666870117,-0.0,35.78113555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833460,293.2320556640625,297.1499938964844,293.1499938964844,0.0061501818709075,-524.081298828125,295.5502014160156,0.5467482805252075,0.050000000745058,0.04583540558815,294.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.5467482805252075,0.050000000745058,0.0482668876647949,293.35955810546875,297.1499938964844,293.1499938964844,0.009546659886837,-552.7783203125,298.9234924316406,0.5467482805252075,0.050000000745058,0.035649761557579,293.1434326171875,297.1499938964844,293.1499938964844,0.1136511340737342,-2747.561767578125,304.1473999023437,0.7641987800598145,0.1320036351680755,0.1257452815771103,293.34356689453125,297.1499938964844,293.1499938964844,0.0018878917908295,-850.691650390625,289.1855163574219,0.5467482805252075,0.050000000745058,0.2289573401212692,286.1024169921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0413818359375,294.8455810546875,286.098876953125,1.0,0.1589666903018951,0.9399539828300476,0.9399539828300476,1.0,1.0,-0.5813669562339783,0.2507332861423492,0.3306336402893066,0.0865769758820533,0.0,0.0,1.0,24.935909271240234,25.0,-23.18003845214844,-0.0,35.822872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833520,293.2320556640625,297.1499938964844,293.1499938964844,0.0061501818709075,-524.081298828125,295.5502014160156,0.5467482805252075,0.050000000745058,0.04583540558815,294.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.5467482805252075,0.050000000745058,0.0482668876647949,293.35955810546875,297.1499938964844,293.1499938964844,0.009546659886837,-552.7783203125,298.9234924316406,0.5467482805252075,0.050000000745058,0.035649761557579,293.1434326171875,297.1499938964844,293.1499938964844,0.1136511340737342,-2747.561767578125,304.1473999023437,0.7641987800598145,0.1320036351680755,0.1257452815771103,293.34356689453125,297.1499938964844,293.1499938964844,0.0018878917908295,-850.691650390625,289.1855163574219,0.5467482805252075,0.050000000745058,0.2289573401212692,286.1024169921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0413818359375,294.8455810546875,286.098876953125,1.0,0.1589666903018951,0.9399539828300476,0.9399539828300476,1.0,1.0,-0.5813669562339783,0.2507332861423492,0.3306336402893066,0.0865769758820533,0.0,0.0,1.0,24.935909271240234,25.0,-23.18003845214844,-0.0,35.822872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833580,293.2287292480469,297.1499938964844,293.1499938964844,0.006132015492767,-523.1158447265625,295.5154113769531,0.5468069911003113,0.050000000745058,0.0458349771797657,294.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.5468069911003113,0.050000000745058,0.0482664369046688,293.35748291015625,297.1499938964844,293.1499938964844,0.009434881620109,-549.29736328125,298.8255615234375,0.5468069911003113,0.050000000745058,0.0356494262814521,293.1419372558594,297.1499938964844,293.1499938964844,0.1142768785357475,-2759.734130859375,304.147216796875,0.7651503086090088,0.1324746310710907,0.1261829137802124,293.34088134765625,297.1499938964844,293.1499938964844,0.0018378261011093,-828.5803833007812,289.08843994140625,0.5468069911003113,0.050000000745058,0.2289552092552185,286.0852966308594,291.1499938964844,274.3739929199219,272.0535888671875,286.02154541015625,294.83953857421875,286.08160400390625,1.0,0.1590014994144439,0.9402598738670348,0.9402598738670348,1.0,1.0,-0.5818880796432495,0.250952810049057,0.3309352993965149,0.0867020487785339,0.0,0.0,1.0,24.92897605895996,25.0,-24.24098014831543,-0.0,35.868133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833640,293.2287292480469,297.1499938964844,293.1499938964844,0.006132015492767,-523.1158447265625,295.5154113769531,0.5468069911003113,0.050000000745058,0.0458349771797657,294.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0864562988281,0.5468069911003113,0.050000000745058,0.0482664369046688,293.35748291015625,297.1499938964844,293.1499938964844,0.009434881620109,-549.29736328125,298.8255615234375,0.5468069911003113,0.050000000745058,0.0356494262814521,293.1419372558594,297.1499938964844,293.1499938964844,0.1142768785357475,-2759.734130859375,304.147216796875,0.7651503086090088,0.1324746310710907,0.1261829137802124,293.34088134765625,297.1499938964844,293.1499938964844,0.0018378261011093,-828.5803833007812,289.08843994140625,0.5468069911003113,0.050000000745058,0.2289552092552185,286.0852966308594,291.1499938964844,274.3739929199219,272.0535888671875,286.02154541015625,294.83953857421875,286.08160400390625,1.0,0.1590014994144439,0.9402598738670348,0.9402598738670348,1.0,1.0,-0.5818880796432495,0.250952810049057,0.3309352993965149,0.0867020487785339,0.0,0.0,1.0,24.92897605895996,25.0,-24.24098014831543,-0.0,35.868133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833700,293.22705078125,297.1499938964844,293.1499938964844,0.0061236768960952,-522.6875610351562,295.49859619140625,0.5468364953994751,0.050000000745058,0.0458347611129283,294.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.5468364953994751,0.050000000745058,0.0482662133872509,293.3564147949219,297.1499938964844,293.1499938964844,0.0093808826059103,-547.6034545898438,298.7770080566406,0.5468364953994751,0.050000000745058,0.0356492586433887,293.1412048339844,297.1499938964844,293.1499938964844,0.1146046593785286,-2766.1025390625,304.1471252441406,0.7656475305557251,0.1327209174633026,0.1264122724533081,293.3395080566406,297.1499938964844,293.1499938964844,0.0018135509453713,-817.8643798828125,289.0401916503906,0.5468364953994751,0.050000000745058,0.2289541363716125,286.0764465332031,291.1499938964844,274.3541564941406,272.0411376953125,286.0113525390625,294.8364562988281,286.0726623535156,1.0,0.1590202003717422,0.9404128193855286,0.9404128193855286,1.0,1.0,-0.5821613669395447,0.2510690093040466,0.331092357635498,0.086764745414257,0.0,0.0,1.0,24.92555046081543,25.0,-24.77252578735352,-0.0,35.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833760,293.225341796875,297.1499938964844,293.1499938964844,0.0061156344600021,-522.2819213867188,295.48211669921875,0.5468658804893494,0.050000000745058,0.0458345487713813,294.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.5468658804893494,0.050000000745058,0.0482659861445426,293.35528564453125,297.1499938964844,293.1499938964844,0.009327445179224,-545.9176025390625,298.72882080078125,0.5468658804893494,0.050000000745058,0.0356490947306156,293.1405029296875,297.1499938964844,293.1499938964844,0.1149412766098976,-2772.6376953125,304.14703369140625,0.7661569118499756,0.1329732835292816,0.1266476958990097,293.338134765625,297.1499938964844,293.1499938964844,0.0017890876624733,-807.06201171875,288.9921264648437,0.5468658804893494,0.050000000745058,0.2289530634880066,286.0673828125,291.1499938964844,274.3340148925781,272.02838134765625,286.0009460449219,294.83331298828125,286.0635070800781,1.0,0.159039705991745,0.9405642747879028,0.9405642747879028,1.0,1.0,-0.5824418663978577,0.2511889636516571,0.3312529027462005,0.0868272483348846,0.0,0.0,1.0,24.922182083129883,25.0,-25.30441093444824,-0.0,35.91684341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833820,293.22186279296875,297.1499938964844,293.1499938964844,0.0061007011681795,-521.5565795898438,295.4502258300781,0.5469236373901367,0.050000000745058,0.0458341278135776,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.5469236373901367,0.050000000745058,0.0482655428349971,293.35284423828125,297.1499938964844,293.1499938964844,0.0092233093455433,-542.6075439453125,298.633544921875,0.5469236373901367,0.050000000745058,0.0356487669050693,293.1391296386719,297.1499938964844,293.1499938964844,0.1156373023986816,-2786.134521484375,304.1468811035156,0.7672041654586792,0.1334922760725021,0.1271333396434784,293.3353271484375,297.1499938964844,293.1499938964844,0.0017405261751264,-785.616455078125,288.8965148925781,0.5469236373901367,0.050000000745058,0.2289509624242782,286.0487060546875,291.1499938964844,274.29266357421875,272.0019226074219,285.97955322265625,294.8268737792969,286.0447082519531,1.0,0.1590809822082519,0.940867245197296,0.940867245197296,1.0,1.0,-0.5830207467079163,0.2514387965202331,0.3315819501876831,0.0869505703449249,0.0,0.0,1.0,24.91571807861328,25.0,-26.37942314147949,-0.0,35.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833880,293.22186279296875,297.1499938964844,293.1499938964844,0.0061007011681795,-521.5565795898438,295.4502258300781,0.5469236373901367,0.050000000745058,0.0458341278135776,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.5469236373901367,0.050000000745058,0.0482655428349971,293.35284423828125,297.1499938964844,293.1499938964844,0.0092233093455433,-542.6075439453125,298.633544921875,0.5469236373901367,0.050000000745058,0.0356487669050693,293.1391296386719,297.1499938964844,293.1499938964844,0.1156373023986816,-2786.134521484375,304.1468811035156,0.7672041654586792,0.1334922760725021,0.1271333396434784,293.3353271484375,297.1499938964844,293.1499938964844,0.0017405261751264,-785.616455078125,288.8965148925781,0.5469236373901367,0.050000000745058,0.2289509624242782,286.0487060546875,291.1499938964844,274.29266357421875,272.0019226074219,285.97955322265625,294.8268737792969,286.0447082519531,1.0,0.1590809822082519,0.940867245197296,0.940867245197296,1.0,1.0,-0.5830207467079163,0.2514387965202331,0.3315819501876831,0.0869505703449249,0.0,0.0,1.0,24.91571807861328,25.0,-26.37942314147949,-0.0,35.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
833940,293.21832275390625,297.1499938964844,293.1499938964844,0.0060875685885548,-520.96533203125,295.4198913574219,0.5469785928726196,0.050000000745058,0.0458337292075157,294.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.5469785928726196,0.050000000745058,0.0482651218771934,293.35015869140625,297.1499938964844,293.1499938964844,0.0091239567846059,-539.4243774414062,298.5400390625,0.5469785928726196,0.050000000745058,0.0356484539806842,293.13787841796875,297.1499938964844,293.1499938964844,0.1163581386208534,-2800.091552734375,304.146728515625,0.768277108669281,0.134024441242218,0.1276333928108215,293.3324584960937,297.1499938964844,293.1499938964844,0.0016933475853875,-764.7877197265625,288.8017272949219,0.5469785928726196,0.050000000745058,0.2289489656686782,286.0292663574219,291.1499938964844,274.25,271.9742431640625,285.9573059082031,294.8201599121094,286.02508544921875,1.0,0.1591250896453857,0.9411702156066896,0.9411702156066896,1.0,1.0,-0.583617091178894,0.2516993880271911,0.3319176733493805,0.087069846689701,0.0,0.0,1.0,24.909818649291992,25.0,-27.478628158569336,-0.0,36.02241134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
