time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834000,293.21832275390625,297.1499938964844,293.1499938964844,0.0060875685885548,-520.96533203125,295.4198913574219,0.5469785928726196,0.050000000745058,0.0458337292075157,294.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.5469785928726196,0.050000000745058,0.0482651218771934,293.35015869140625,297.1499938964844,293.1499938964844,0.0091239567846059,-539.4243774414062,298.5400390625,0.5469785928726196,0.050000000745058,0.0356484539806842,293.13787841796875,297.1499938964844,293.1499938964844,0.1163581386208534,-2800.091552734375,304.146728515625,0.768277108669281,0.134024441242218,0.1276333928108215,293.3324584960937,297.1499938964844,293.1499938964844,0.0016933475853875,-764.7877197265625,288.8017272949219,0.5469785928726196,0.050000000745058,0.2289489656686782,286.0292663574219,291.1499938964844,274.25,271.9742431640625,285.9573059082031,294.8201599121094,286.02508544921875,1.0,0.1591250896453857,0.9411702156066896,0.9411702156066896,1.0,1.0,-0.583617091178894,0.2516993880271911,0.3319176733493805,0.087069846689701,0.0,0.0,1.0,24.909818649291992,25.0,-27.478628158569336,-0.0,36.02241134643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834060,293.2147216796875,297.1499938964844,293.1499938964844,0.0060762609355151,-520.51123046875,295.3911437988281,0.5470291376113892,0.050000000745058,0.0458333604037761,294.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.5470291376113892,0.050000000745058,0.0482647344470024,293.3471069335937,297.1499938964844,293.1499938964844,0.0090294405817985,-536.376708984375,298.4487609863281,0.5470291376113892,0.050000000745058,0.0356481708586216,293.1367492675781,297.1499938964844,293.1499938964844,0.1170956492424011,-2814.351806640625,304.1465759277344,0.7693583369255066,0.1345615535974502,0.1281402707099914,293.3294982910156,297.1499938964844,293.1499938964844,0.0016472237184643,-744.4280395507812,288.70782470703125,0.5470291376113892,0.050000000745058,0.2289471328258514,286.009033203125,291.1499938964844,274.2059936523437,271.9453125,285.9342041015625,294.81317138671875,286.0046691894531,1.0,0.1591717004776001,0.9414710402488708,0.9414710402488708,1.0,1.0,-0.5842218995094299,0.251967191696167,0.3322547376155853,0.0871827229857444,0.0,0.0,1.0,24.90472984313965,25.0,-28.600473403930664,-0.0,36.078102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834120,293.2147216796875,297.1499938964844,293.1499938964844,0.0060762609355151,-520.51123046875,295.3911437988281,0.5470291376113892,0.050000000745058,0.0458333604037761,294.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.5470291376113892,0.050000000745058,0.0482647344470024,293.3471069335937,297.1499938964844,293.1499938964844,0.0090294405817985,-536.376708984375,298.4487609863281,0.5470291376113892,0.050000000745058,0.0356481708586216,293.1367492675781,297.1499938964844,293.1499938964844,0.1170956492424011,-2814.351806640625,304.1465759277344,0.7693583369255066,0.1345615535974502,0.1281402707099914,293.3294982910156,297.1499938964844,293.1499938964844,0.0016472237184643,-744.4280395507812,288.70782470703125,0.5470291376113892,0.050000000745058,0.2289471328258514,286.009033203125,291.1499938964844,274.2059936523437,271.9453125,285.9342041015625,294.81317138671875,286.0046691894531,1.0,0.1591717004776001,0.9414710402488708,0.9414710402488708,1.0,1.0,-0.5842218995094299,0.251967191696167,0.3322547376155853,0.0871827229857444,0.0,0.0,1.0,24.90472984313965,25.0,-28.600473403930664,-0.0,36.078102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834180,293.21099853515625,297.1499938964844,293.1499938964844,0.0060667744837701,-520.1947631835938,295.36407470703125,0.5470737814903259,0.050000000745058,0.0458330363035202,294.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.5470737814903259,0.050000000745058,0.0482643954455852,293.3436584472656,297.1499938964844,293.1499938964844,0.0089399693533778,-533.4783935546875,298.3600769042969,0.5470737814903259,0.050000000745058,0.0356479175388813,293.1357727050781,297.1499938964844,293.1499938964844,0.1178402602672576,-2828.732177734375,304.146484375,0.7704288959503174,0.1350946277379989,0.12864550948143,293.3264465332031,297.1499938964844,293.1499938964844,0.0016022293129935,-724.5707397460938,288.6148986816406,0.5470737814903259,0.050000000745058,0.2289455085992813,285.9879455566406,291.1499938964844,274.1606750488281,271.9151306152344,285.9102478027344,294.805908203125,285.9834289550781,1.0,0.1592202633619308,0.9417718648910522,0.9417718648910522,1.0,1.0,-0.5848252177238464,0.2522381544113159,0.3325870633125305,0.0872866734862327,0.0,0.0,1.0,24.90065193176269,25.0,-29.74791717529297,-0.0,36.13470077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834240,293.21099853515625,297.1499938964844,293.1499938964844,0.0060667744837701,-520.1947631835938,295.36407470703125,0.5470737814903259,0.050000000745058,0.0458330363035202,294.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.5470737814903259,0.050000000745058,0.0482643954455852,293.3436584472656,297.1499938964844,293.1499938964844,0.0089399693533778,-533.4783935546875,298.3600769042969,0.5470737814903259,0.050000000745058,0.0356479175388813,293.1357727050781,297.1499938964844,293.1499938964844,0.1178402602672576,-2828.732177734375,304.146484375,0.7704288959503174,0.1350946277379989,0.12864550948143,293.3264465332031,297.1499938964844,293.1499938964844,0.0016022293129935,-724.5707397460938,288.6148986816406,0.5470737814903259,0.050000000745058,0.2289455085992813,285.9879455566406,291.1499938964844,274.1606750488281,271.9151306152344,285.9102478027344,294.805908203125,285.9834289550781,1.0,0.1592202633619308,0.9417718648910522,0.9417718648910522,1.0,1.0,-0.5848252177238464,0.2522381544113159,0.3325870633125305,0.0872866734862327,0.0,0.0,1.0,24.90065193176269,25.0,-29.74791717529297,-0.0,36.13470077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834300,293.2091064453125,297.1499938964844,293.1499938964844,0.0060628452338278,-520.0977783203125,295.3512268066406,0.5470933318138123,0.050000000745058,0.0458328947424888,294.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.5470933318138123,0.050000000745058,0.048264242708683,293.3417358398437,297.1499938964844,293.1499938964844,0.0088977012783288,-532.1087036132812,298.31689453125,0.5470933318138123,0.050000000745058,0.0356478057801723,293.1353759765625,297.1499938964844,293.1499938964844,0.1182122677564621,-2835.910888671875,304.1464538574219,0.770953893661499,0.1353566795587539,0.1288947612047195,293.3248596191406,297.1499938964844,293.1499938964844,0.0015805624425411,-715.0148315429688,288.56884765625,0.5470933318138123,0.050000000745058,0.228944793343544,285.97711181640625,291.1499938964844,274.13751220703125,271.89959716796875,285.8979187011719,294.8021240234375,285.9725036621094,1.0,0.1592451333999633,0.9419223070144652,0.9419223070144652,1.0,1.0,-0.5851230025291443,0.2523735463619232,0.332749456167221,0.0873344615101814,0.0,0.0,1.0,24.899066925048828,25.0,-30.3316707611084,-0.0,36.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834360,293.2071838378906,297.1499938964844,293.1499938964844,0.0060593392699956,-520.0333862304688,295.3388366699219,0.5471108555793762,0.050000000745058,0.0458327643573284,294.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.5471108555793762,0.050000000745058,0.0482641085982322,293.3397216796875,297.1499938964844,293.1499938964844,0.0088564651086926,-530.7705078125,298.2745361328125,0.5471108555793762,0.050000000745058,0.0356477051973342,293.135009765625,297.1499938964844,293.1499938964844,0.1185824275016784,-2843.05126953125,304.1464233398437,0.7714691162109375,0.1356143802404403,0.1291404068470001,293.3232421875,297.1499938964844,293.1499938964844,0.001558834221214,-705.4290771484375,288.5230407714844,0.5471108555793762,0.050000000745058,0.2289441525936126,285.9660339355469,291.1499938964844,274.114013671875,271.8837280273437,285.8853454589844,294.7982788085937,285.9613342285156,1.0,0.1592702567577362,0.9420713186264038,0.9420713186264038,1.0,1.0,-0.5854166150093079,0.2525081932544708,0.332908421754837,0.087379090487957,0.0,0.0,1.0,24.897798538208008,25.0,-30.91932487487793,-0.0,36.191383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834420,293.2032470703125,297.1499938964844,293.1499938964844,0.0060537559911608,-520.0133056640625,295.3153991699219,0.547139585018158,0.050000000745058,0.0458325557410717,294.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.547139585018158,0.050000000745058,0.0482638888061046,293.33526611328125,297.1499938964844,293.1499938964844,0.00877789221704,-528.22119140625,298.1923522949219,0.547139585018158,0.050000000745058,0.0356475450098514,293.1344299316406,297.1499938964844,293.1499938964844,0.119312971830368,-2857.13623046875,304.1463928222656,0.7724626660346985,0.1361128687858581,0.1296172887086868,293.3199157714844,297.1499938964844,293.1499938964844,0.0015159081667661,-686.4906005859375,288.43231201171875,0.547139585018158,0.050000000745058,0.2289431095123291,285.9432678222656,291.1499938964844,274.0660095214844,271.8510437011719,285.8595886230469,294.7903747558594,285.9383850097656,1.0,0.1593209505081176,0.9423694014549256,0.9423694014549256,1.0,1.0,-0.5859869718551636,0.2527734935283661,0.3332134485244751,0.0874578207731247,0.0,0.0,1.0,24.896240234375,25.0,-32.113399505615234,-0.0,36.2473030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834480,293.2032470703125,297.1499938964844,293.1499938964844,0.0060537559911608,-520.0133056640625,295.3153991699219,0.547139585018158,0.050000000745058,0.0458325557410717,294.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.547139585018158,0.050000000745058,0.0482638888061046,293.33526611328125,297.1499938964844,293.1499938964844,0.00877789221704,-528.22119140625,298.1923522949219,0.547139585018158,0.050000000745058,0.0356475450098514,293.1344299316406,297.1499938964844,293.1499938964844,0.119312971830368,-2857.13623046875,304.1463928222656,0.7724626660346985,0.1361128687858581,0.1296172887086868,293.3199157714844,297.1499938964844,293.1499938964844,0.0015159081667661,-686.4906005859375,288.43231201171875,0.547139585018158,0.050000000745058,0.2289431095123291,285.9432678222656,291.1499938964844,274.0660095214844,271.8510437011719,285.8595886230469,294.7903747558594,285.9383850097656,1.0,0.1593209505081176,0.9423694014549256,0.9423694014549256,1.0,1.0,-0.5859869718551636,0.2527734935283661,0.3332134485244751,0.0874578207731247,0.0,0.0,1.0,24.896240234375,25.0,-32.113399505615234,-0.0,36.2473030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834540,293.1991882324219,297.1499938964844,293.1499938964844,0.0060502253472805,-520.149658203125,295.2938537597656,0.5471590757369995,0.050000000745058,0.0458324141800403,294.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.5471590757369995,0.050000000745058,0.0482637397944927,293.3302917480469,297.1499938964844,293.1499938964844,0.0087056374177336,-525.8889770507812,298.114013671875,0.5471590757369995,0.050000000745058,0.0356474332511425,293.1340637207031,297.1499938964844,293.1499938964844,0.1200232505798339,-2870.824951171875,304.1464233398437,0.7733931541442871,0.1365822404623031,0.1300686150789261,293.31646728515625,297.1499938964844,293.1499938964844,0.0014746638480573,-668.3043212890625,288.3428039550781,0.5471590757369995,0.050000000745058,0.2289423942565918,285.9196472167969,291.1499938964844,274.01666259765625,271.817138671875,285.8328552246094,294.7821350097656,285.91461181640625,1.0,0.1593717038631439,0.9426674842834472,0.9426674842834472,1.0,1.0,-0.5865272283554077,0.2530305087566376,0.3334967195987701,0.0875206068158149,0.0,0.0,1.0,24.896080017089844,25.0,-33.33646011352539,-0.0,36.3016471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834600,293.1991882324219,297.1499938964844,293.1499938964844,0.0060502253472805,-520.149658203125,295.2938537597656,0.5471590757369995,0.050000000745058,0.0458324141800403,294.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.5471590757369995,0.050000000745058,0.0482637397944927,293.3302917480469,297.1499938964844,293.1499938964844,0.0087056374177336,-525.8889770507812,298.114013671875,0.5471590757369995,0.050000000745058,0.0356474332511425,293.1340637207031,297.1499938964844,293.1499938964844,0.1200232505798339,-2870.824951171875,304.1464233398437,0.7733931541442871,0.1365822404623031,0.1300686150789261,293.31646728515625,297.1499938964844,293.1499938964844,0.0014746638480573,-668.3043212890625,288.3428039550781,0.5471590757369995,0.050000000745058,0.2289423942565918,285.9196472167969,291.1499938964844,274.01666259765625,271.817138671875,285.8328552246094,294.7821350097656,285.91461181640625,1.0,0.1593717038631439,0.9426674842834472,0.9426674842834472,1.0,1.0,-0.5865272283554077,0.2530305087566376,0.3334967195987701,0.0875206068158149,0.0,0.0,1.0,24.896080017089844,25.0,-33.33646011352539,-0.0,36.3016471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834660,293.19500732421875,297.1499938964844,293.1499938964844,0.0060489349998533,-520.45654296875,295.2744140625,0.547168493270874,0.050000000745058,0.0458323433995246,294.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.547168493270874,0.050000000745058,0.0482636652886867,293.3246459960937,297.1499938964844,293.1499938964844,0.0086401775479316,-523.7999877929688,298.0401611328125,0.547168493270874,0.050000000745058,0.0356473810970783,293.1339111328125,297.1499938964844,293.1499938964844,0.1207044571638107,-2883.95458984375,304.146484375,0.7742441892623901,0.1370148509740829,0.1304866969585418,293.3128662109375,297.1499938964844,293.1499938964844,0.0014348103431984,-650.7395629882812,288.2546081542969,0.547168493270874,0.050000000745058,0.2289420515298843,285.8951416015625,291.1499938964844,273.96600341796875,271.7819519042969,285.8052062988281,294.7735290527344,285.889892578125,1.0,0.1594217717647552,0.9429644346237184,0.9429644346237184,1.0,1.0,-0.5870283246040344,0.2532754838466644,0.3337528705596924,0.0875653177499771,0.0,0.0,1.0,24.89738655090332,25.0,-34.57866668701172,-0.0,36.35355758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834720,293.19500732421875,297.1499938964844,293.1499938964844,0.0060489349998533,-520.45654296875,295.2744140625,0.547168493270874,0.050000000745058,0.0458323433995246,294.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.547168493270874,0.050000000745058,0.0482636652886867,293.3246459960937,297.1499938964844,293.1499938964844,0.0086401775479316,-523.7999877929688,298.0401611328125,0.547168493270874,0.050000000745058,0.0356473810970783,293.1339111328125,297.1499938964844,293.1499938964844,0.1207044571638107,-2883.95458984375,304.146484375,0.7742441892623901,0.1370148509740829,0.1304866969585418,293.3128662109375,297.1499938964844,293.1499938964844,0.0014348103431984,-650.7395629882812,288.2546081542969,0.547168493270874,0.050000000745058,0.2289420515298843,285.8951416015625,291.1499938964844,273.96600341796875,271.7819519042969,285.8052062988281,294.7735290527344,285.889892578125,1.0,0.1594217717647552,0.9429644346237184,0.9429644346237184,1.0,1.0,-0.5870283246040344,0.2532754838466644,0.3337528705596924,0.0875653177499771,0.0,0.0,1.0,24.89738655090332,25.0,-34.57866668701172,-0.0,36.35355758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834780,293.190673828125,297.1499938964844,293.1499938964844,0.0060497275553643,-520.923095703125,295.25701904296875,0.5471682548522949,0.050000000745058,0.0458323471248149,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.5471682548522949,0.050000000745058,0.0482636652886867,293.3183288574219,297.1499938964844,293.1499938964844,0.008581438101828,-521.9579467773438,297.9711608886719,0.5471682548522949,0.050000000745058,0.0356473810970783,293.1340026855469,297.1499938964844,293.1499938964844,0.1213522851467132,-2896.44677734375,304.1465759277344,0.7750098705291748,0.137407511472702,0.1308683454990387,293.3091125488281,297.1499938964844,293.1499938964844,0.0013963517267256,-633.7975463867188,288.16778564453125,0.5471682548522949,0.050000000745058,0.2289420515298843,285.8697509765625,291.1499938964844,273.9140014648437,271.7455139160156,285.776611328125,294.7646179199219,285.86431884765625,1.0,0.1594705581665039,0.9432613253593444,0.9432613253593444,1.0,1.0,-0.5874863266944885,0.2535068392753601,0.3339795172214508,0.0875910222530365,0.0,0.0,1.0,24.900043487548828,25.0,-35.84189987182617,-0.0,36.40250778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834840,293.190673828125,297.1499938964844,293.1499938964844,0.0060497275553643,-520.923095703125,295.25701904296875,0.5471682548522949,0.050000000745058,0.0458323471248149,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.5471682548522949,0.050000000745058,0.0482636652886867,293.3183288574219,297.1499938964844,293.1499938964844,0.008581438101828,-521.9579467773438,297.9711608886719,0.5471682548522949,0.050000000745058,0.0356473810970783,293.1340026855469,297.1499938964844,293.1499938964844,0.1213522851467132,-2896.44677734375,304.1465759277344,0.7750098705291748,0.137407511472702,0.1308683454990387,293.3091125488281,297.1499938964844,293.1499938964844,0.0013963517267256,-633.7975463867188,288.16778564453125,0.5471682548522949,0.050000000745058,0.2289420515298843,285.8697509765625,291.1499938964844,273.9140014648437,271.7455139160156,285.776611328125,294.7646179199219,285.86431884765625,1.0,0.1594705581665039,0.9432613253593444,0.9432613253593444,1.0,1.0,-0.5874863266944885,0.2535068392753601,0.3339795172214508,0.0875910222530365,0.0,0.0,1.0,24.900043487548828,25.0,-35.84189987182617,-0.0,36.40250778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834900,293.1884460449219,297.1499938964844,293.1499938964844,0.0060510728508234,-521.228515625,295.24920654296875,0.5471638441085815,0.050000000745058,0.0458323769271373,294.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85845947265625,0.5471638441085815,0.050000000745058,0.0482636988162994,293.31475830078125,297.1499938964844,293.1499938964844,0.008555594831705,-521.1710815429688,297.9391784667969,0.5471638441085815,0.050000000745058,0.0356474034488201,293.1341247558594,297.1499938964844,293.1499938964844,0.1216592192649841,-2902.370361328125,304.1466369628906,0.7753519415855408,0.1375826746225357,0.1310415267944336,293.3071594238281,297.1499938964844,293.1499938964844,0.0013777305139228,-625.5991821289062,288.1249694824219,0.5471638441085815,0.050000000745058,0.2289422154426574,285.856689453125,291.1499938964844,273.88751220703125,271.7268371582031,285.76190185546875,294.7599182128906,285.8511657714844,1.0,0.1594942063093185,0.94340980052948,0.94340980052948,1.0,1.0,-0.5876944661140442,0.2536154389381408,0.3340790569782257,0.0875957384705543,0.0,0.0,1.0,24.90196990966797,25.0,-36.49363327026367,-0.0,36.42548751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
834960,293.1861572265625,297.1499938964844,293.1499938964844,0.0060530737973749,-521.5836181640625,295.2420349121094,0.5471553802490234,0.050000000745058,0.0458324365317821,294.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.5471553802490234,0.050000000745058,0.0482637621462345,293.31085205078125,297.1499938964844,293.1499938964844,0.0085324216634035,-520.4873657226562,297.9092712402344,0.5471553802490234,0.050000000745058,0.0356474518775939,293.1343688964844,297.1499938964844,293.1499938964844,0.1219490021467208,-2907.968994140625,304.146728515625,0.7756554484367371,0.1377370804548263,0.1311979591846466,293.3051452636719,297.1499938964844,293.1499938964844,0.0013595478376373,-617.59765625,288.0826110839844,0.5471553802490234,0.050000000745058,0.2289425134658813,285.8433837890625,291.1499938964844,273.86065673828125,271.70782470703125,285.7468566894531,294.7550048828125,285.8377685546875,1.0,0.1595171689987182,0.943557620048523,0.943557620048523,1.0,1.0,-0.5878828167915344,0.2537168264389038,0.3341659605503082,0.0875937864184379,0.0,0.0,1.0,24.90447998046875,25.0,-37.16707611083984,-0.0,36.44705581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835020,293.181396484375,297.1499938964844,293.1499938964844,0.0060590887442231,-522.4472045898438,295.22967529296875,0.5471296310424805,0.050000000745058,0.045832622796297,294.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.5471296310424805,0.050000000745058,0.0482639595866203,293.3025207519531,297.1499938964844,293.1499938964844,0.0084903929382562,-519.2903442382812,297.85406494140625,0.5471296310424805,0.050000000745058,0.0356475971639156,293.1348876953125,297.1499938964844,293.1499938964844,0.122484341263771,-2918.336181640625,304.1469116210937,0.7761641144752502,0.138028547167778,0.131467193365097,293.3009033203125,297.1499938964844,293.1499938964844,0.0013245524605736,-602.2112426757812,287.9993591308594,0.5471296310424805,0.050000000745058,0.2289434373378753,285.8160705566406,291.1499938964844,273.8059997558594,271.6688842773437,285.7159423828125,294.7447204589844,285.81024169921875,1.0,0.1595606058835983,0.9438531398773192,0.9438531398773192,1.0,1.0,-0.5882076621055603,0.253901332616806,0.3343062996864319,0.0875713005661964,0.0,0.0,1.0,24.910648345947266,25.0,-38.56771469116211,-0.0,36.48611831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835080,293.181396484375,297.1499938964844,293.1499938964844,0.0060590887442231,-522.4472045898438,295.22967529296875,0.5471296310424805,0.050000000745058,0.045832622796297,294.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.5471296310424805,0.050000000745058,0.0482639595866203,293.3025207519531,297.1499938964844,293.1499938964844,0.0084903929382562,-519.2903442382812,297.85406494140625,0.5471296310424805,0.050000000745058,0.0356475971639156,293.1348876953125,297.1499938964844,293.1499938964844,0.122484341263771,-2918.336181640625,304.1469116210937,0.7761641144752502,0.138028547167778,0.131467193365097,293.3009033203125,297.1499938964844,293.1499938964844,0.0013245524605736,-602.2112426757812,287.9993591308594,0.5471296310424805,0.050000000745058,0.2289434373378753,285.8160705566406,291.1499938964844,273.8059997558594,271.6688842773437,285.7159423828125,294.7447204589844,285.81024169921875,1.0,0.1595606058835983,0.9438531398773192,0.9438531398773192,1.0,1.0,-0.5882076621055603,0.253901332616806,0.3343062996864319,0.0875713005661964,0.0,0.0,1.0,24.910648345947266,25.0,-38.56771469116211,-0.0,36.48611831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835140,293.1764831542969,297.1499938964844,293.1499938964844,0.0060674953274428,-523.4944458007812,295.21978759765625,0.5471715331077576,0.050000000745058,0.0458323210477829,294.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.5471715331077576,0.050000000745058,0.0482636392116546,293.2960510253906,297.1499938964844,293.1499938964844,0.0084448028355836,-517.9559936523438,297.7951354980469,0.5471715331077576,0.050000000745058,0.0356473587453365,293.1337280273437,297.1499938964844,293.1499938964844,0.1232794225215911,-2933.660888671875,304.1466064453125,0.7771915197372437,0.138639286160469,0.1319552510976791,293.29656982421875,297.1499938964844,293.1499938964844,0.0012909871293231,-587.4669189453125,287.91754150390625,0.5471715331077576,0.050000000745058,0.2289419174194336,285.7877197265625,291.1499938964844,273.75,271.6286926269531,285.6841735839844,294.7340393066406,285.7816772460937,1.0,0.1596060395240783,0.9441487193107604,0.9441487193107604,1.0,1.0,-0.5887904167175293,0.2541986107826233,0.334591805934906,0.0875925198197364,0.0,0.0,1.0,24.9057674407959,25.0,-39.96450805664063,-0.0,36.540306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835200,293.1764831542969,297.1499938964844,293.1499938964844,0.0060674953274428,-523.4944458007812,295.21978759765625,0.5471715331077576,0.050000000745058,0.0458323210477829,294.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.5471715331077576,0.050000000745058,0.0482636392116546,293.2960510253906,297.1499938964844,293.1499938964844,0.0084448028355836,-517.9559936523438,297.7951354980469,0.5471715331077576,0.050000000745058,0.0356473587453365,293.1337280273437,297.1499938964844,293.1499938964844,0.1232794225215911,-2933.660888671875,304.1466064453125,0.7771915197372437,0.138639286160469,0.1319552510976791,293.29656982421875,297.1499938964844,293.1499938964844,0.0012909871293231,-587.4669189453125,287.91754150390625,0.5471715331077576,0.050000000745058,0.2289419174194336,285.7877197265625,291.1499938964844,273.75,271.6286926269531,285.6841735839844,294.7340393066406,285.7816772460937,1.0,0.1596060395240783,0.9441487193107604,0.9441487193107604,1.0,1.0,-0.5887904167175293,0.2541986107826233,0.334591805934906,0.0875925198197364,0.0,0.0,1.0,24.9057674407959,25.0,-39.96450805664063,-0.0,36.540306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835260,293.1715393066406,297.1499938964844,293.1499938964844,0.0060780099593102,-524.7041625976562,295.2120361328125,0.547274112701416,0.050000000745058,0.0458315759897232,294.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.547274112701416,0.050000000745058,0.0482628569006919,293.2906188964844,297.1499938964844,293.1499938964844,0.0083989892154932,-516.6124267578125,297.7347717285156,0.547274112701416,0.050000000745058,0.0356467813253402,293.1318054199219,297.1499938964844,293.1499938964844,0.1243650540709495,-2954.458251953125,304.1459350585937,0.7787706851959229,0.1394449472427368,0.1326832026243209,293.2922668457031,297.1499938964844,293.1499938964844,0.0012585975928232,-573.2478637695312,287.83673095703125,0.547274112701416,0.050000000745058,0.2289382219314575,285.7584228515625,291.1499938964844,273.6933288574219,271.5877990722656,285.65203857421875,294.7231750488281,285.7522277832031,1.0,0.1596589982509613,0.9444432854652404,0.9444432854652404,1.0,1.0,-0.5896570086479187,0.2546163201332092,0.3350406885147095,0.0876699984073638,0.0,0.0,1.0,24.89149475097656,25.0,-41.21695709228516,-0.0,36.61394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835320,293.1715393066406,297.1499938964844,293.1499938964844,0.0060780099593102,-524.7041625976562,295.2120361328125,0.547274112701416,0.050000000745058,0.0458315759897232,294.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.547274112701416,0.050000000745058,0.0482628569006919,293.2906188964844,297.1499938964844,293.1499938964844,0.0083989892154932,-516.6124267578125,297.7347717285156,0.547274112701416,0.050000000745058,0.0356467813253402,293.1318054199219,297.1499938964844,293.1499938964844,0.1243650540709495,-2954.458251953125,304.1459350585937,0.7787706851959229,0.1394449472427368,0.1326832026243209,293.2922668457031,297.1499938964844,293.1499938964844,0.0012585975928232,-573.2478637695312,287.83673095703125,0.547274112701416,0.050000000745058,0.2289382219314575,285.7584228515625,291.1499938964844,273.6933288574219,271.5877990722656,285.65203857421875,294.7231750488281,285.7522277832031,1.0,0.1596589982509613,0.9444432854652404,0.9444432854652404,1.0,1.0,-0.5896570086479187,0.2546163201332092,0.3350406885147095,0.0876699984073638,0.0,0.0,1.0,24.89149475097656,25.0,-41.21695709228516,-0.0,36.61394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835380,293.1665954589844,297.1499938964844,293.1499938964844,0.0060906163416802,-526.072265625,295.20635986328125,0.5473871231079102,0.050000000745058,0.0458307601511478,294.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.5473871231079102,0.050000000745058,0.048261996358633,293.285400390625,297.1499938964844,293.1499938964844,0.0083556985482573,-515.3665161132812,297.6756896972656,0.5473871231079102,0.050000000745058,0.0356461480259895,293.1297607421875,297.1499938964844,293.1499938964844,0.1255673021078109,-2977.3896484375,304.1452941894531,0.7805353999137878,0.1403232216835022,0.1334988474845886,293.2879943847656,297.1499938964844,293.1499938964844,0.0012273801257833,-559.5491333007812,287.7570495605469,0.5473871231079102,0.050000000745058,0.2289341390132904,285.7283630371094,291.1499938964844,273.6366577148437,271.5468444824219,285.6199035644531,294.7121887207031,285.7220458984375,1.0,0.1597196608781814,0.9447378516197203,0.9447378516197203,1.0,1.0,-0.5906282067298889,0.2550770044326782,0.3355511724948883,0.0877715349197387,0.0,0.0,1.0,24.876134872436523,25.0,-42.18767929077149,-0.0,36.69723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835440,293.1665954589844,297.1499938964844,293.1499938964844,0.0060906163416802,-526.072265625,295.20635986328125,0.5473871231079102,0.050000000745058,0.0458307601511478,294.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.5473871231079102,0.050000000745058,0.048261996358633,293.285400390625,297.1499938964844,293.1499938964844,0.0083556985482573,-515.3665161132812,297.6756896972656,0.5473871231079102,0.050000000745058,0.0356461480259895,293.1297607421875,297.1499938964844,293.1499938964844,0.1255673021078109,-2977.3896484375,304.1452941894531,0.7805353999137878,0.1403232216835022,0.1334988474845886,293.2879943847656,297.1499938964844,293.1499938964844,0.0012273801257833,-559.5491333007812,287.7570495605469,0.5473871231079102,0.050000000745058,0.2289341390132904,285.7283630371094,291.1499938964844,273.6366577148437,271.5468444824219,285.6199035644531,294.7121887207031,285.7220458984375,1.0,0.1597196608781814,0.9447378516197203,0.9447378516197203,1.0,1.0,-0.5906282067298889,0.2550770044326782,0.3355511724948883,0.0877715349197387,0.0,0.0,1.0,24.876134872436523,25.0,-42.18767929077149,-0.0,36.69723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835500,293.16412353515625,297.1499938964844,293.1499938964844,0.0060976231470704,-526.8091430664062,295.2043151855469,0.5474430918693542,0.050000000745058,0.0458303540945053,294.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.5474430918693542,0.050000000745058,0.048261571675539,293.2828369140625,297.1499938964844,293.1499938964844,0.008335287682712,-514.79150390625,297.6469116210937,0.5474430918693542,0.050000000745058,0.0356458313763141,293.12872314453125,297.1499938964844,293.1499938964844,0.1261951029300689,-2989.329345703125,304.14501953125,0.7814525961875916,0.1407800167798996,0.133925050497055,293.2858581542969,297.1499938964844,293.1499938964844,0.0012123343767598,-552.950439453125,287.7176818847656,0.5474430918693542,0.050000000745058,0.228932112455368,285.7131042480469,291.1499938964844,273.6083374023437,271.5263671875,285.60382080078125,294.7066650390625,285.70672607421875,1.0,0.159752756357193,0.9448851346969604,0.9448851346969604,1.0,1.0,-0.5911358594894409,0.2553163170814514,0.3358195424079895,0.087827630341053,0.0,0.0,1.0,24.868762969970703,25.0,-42.57889938354492,-0.0,36.74148941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835560,293.1616516113281,297.1499938964844,293.1499938964844,0.0061051384545862,-527.5834350585938,295.20281982421875,0.547498345375061,0.050000000745058,0.0458299554884433,294.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.547498345375061,0.050000000745058,0.0482611507177352,293.2802429199219,297.1499938964844,293.1499938964844,0.0083156637847423,-514.2469482421875,297.61871337890625,0.547498345375061,0.050000000745058,0.0356455221772193,293.12774658203125,297.1499938964844,293.1499938964844,0.1268378496170044,-3001.530517578125,304.1447448730469,0.7823877930641174,0.1412470489740371,0.1343612223863601,293.28375244140625,297.1499938964844,293.1499938964844,0.0011975927045568,-546.4859619140625,287.6786499023437,0.547498345375061,0.050000000745058,0.228930115699768,285.6977233886719,291.1499938964844,273.5799865722656,271.505859375,285.5877380371094,294.7011108398437,285.6913146972656,1.0,0.1597875505685806,0.9450280666351318,0.9450280666351318,1.0,1.0,-0.5916555523872375,0.255560427904129,0.3360951244831085,0.087886594235897,0.0,0.0,1.0,24.86165237426757,25.0,-42.919376373291016,-0.0,36.78726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835620,293.1567687988281,297.1499938964844,293.1499938964844,0.0061218230985105,-529.252197265625,295.2014465332031,0.5476064682006836,0.050000000745058,0.0458291769027709,294.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.5476064682006836,0.050000000745058,0.0482603274285793,293.27508544921875,297.1499938964844,293.1499938964844,0.0082782935351133,-513.22998046875,297.56402587890625,0.5476064682006836,0.050000000745058,0.0356449149549007,293.12579345703125,297.1499938964844,293.1499938964844,0.1281652748584747,-3026.663330078125,304.144287109375,0.7843078970909119,0.1422100663185119,0.1352614462375641,293.279541015625,297.1499938964844,293.1499938964844,0.001168534043245,-533.7369384765625,287.6016845703125,0.5476064682006836,0.050000000745058,0.2289262264966964,285.6666564941406,291.1499938964844,273.5233459472656,271.4647827148437,285.5556030273437,294.68994140625,285.66015625,1.0,0.1598619669675827,0.9453139305114746,0.9453139305114746,1.0,1.0,-0.5927285552024841,0.2560622096061706,0.3366663455963135,0.0880128070712089,0.0,0.0,1.0,24.84818458557129,25.0,-43.47460174560547,-0.0,36.88315200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835680,293.1567687988281,297.1499938964844,293.1499938964844,0.0061218230985105,-529.252197265625,295.2014465332031,0.5476064682006836,0.050000000745058,0.0458291769027709,294.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.5476064682006836,0.050000000745058,0.0482603274285793,293.27508544921875,297.1499938964844,293.1499938964844,0.0082782935351133,-513.22998046875,297.56402587890625,0.5476064682006836,0.050000000745058,0.0356449149549007,293.12579345703125,297.1499938964844,293.1499938964844,0.1281652748584747,-3026.663330078125,304.144287109375,0.7843078970909119,0.1422100663185119,0.1352614462375641,293.279541015625,297.1499938964844,293.1499938964844,0.001168534043245,-533.7369384765625,287.6016845703125,0.5476064682006836,0.050000000745058,0.2289262264966964,285.6666564941406,291.1499938964844,273.5233459472656,271.4647827148437,285.5556030273437,294.68994140625,285.66015625,1.0,0.1598619669675827,0.9453139305114746,0.9453139305114746,1.0,1.0,-0.5927285552024841,0.2560622096061706,0.3366663455963135,0.0880128070712089,0.0,0.0,1.0,24.84818458557129,25.0,-43.47460174560547,-0.0,36.88315200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835740,293.1518859863281,297.1499938964844,293.1499938964844,0.006140255369246,-531.0476684570312,295.2022399902344,0.5477120280265808,0.050000000745058,0.0458284132182598,294.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.5477120280265808,0.050000000745058,0.0482595264911651,293.2698974609375,297.1499938964844,293.1499938964844,0.0082438644021749,-512.3270874023438,297.51153564453125,0.5477120280265808,0.050000000745058,0.0356443226337432,293.1238708496094,297.1499938964844,293.1499938964844,0.1295454055070877,-3052.705078125,304.1438903808594,0.7862890362739563,0.1432094722986221,0.1361964493989944,293.2753295898437,297.1499938964844,293.1499938964844,0.0011407928541302,-521.5700073242188,287.5262145996094,0.5477120280265808,0.050000000745058,0.228922426700592,285.63525390625,291.1499938964844,273.4666748046875,271.42364501953125,285.5234375,294.6786804199219,285.62872314453125,1.0,0.1599422842264175,0.9455998539924622,0.9455998539924622,1.0,1.0,-0.5938435196876526,0.2565809786319732,0.3372625112533569,0.0881493911147117,0.0,0.0,1.0,24.83560562133789,25.0,-43.89685821533203,-0.0,36.98440170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835800,293.1518859863281,297.1499938964844,293.1499938964844,0.006140255369246,-531.0476684570312,295.2022399902344,0.5477120280265808,0.050000000745058,0.0458284132182598,294.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.5477120280265808,0.050000000745058,0.0482595264911651,293.2698974609375,297.1499938964844,293.1499938964844,0.0082438644021749,-512.3270874023438,297.51153564453125,0.5477120280265808,0.050000000745058,0.0356443226337432,293.1238708496094,297.1499938964844,293.1499938964844,0.1295454055070877,-3052.705078125,304.1438903808594,0.7862890362739563,0.1432094722986221,0.1361964493989944,293.2753295898437,297.1499938964844,293.1499938964844,0.0011407928541302,-521.5700073242188,287.5262145996094,0.5477120280265808,0.050000000745058,0.228922426700592,285.63525390625,291.1499938964844,273.4666748046875,271.42364501953125,285.5234375,294.6786804199219,285.62872314453125,1.0,0.1599422842264175,0.9455998539924622,0.9455998539924622,1.0,1.0,-0.5938435196876526,0.2565809786319732,0.3372625112533569,0.0881493911147117,0.0,0.0,1.0,24.83560562133789,25.0,-43.89685821533203,-0.0,36.98440170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
