time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835860,293.1470031738281,297.1499938964844,293.1499938964844,0.0061607840470969,-532.9924926757812,295.2053527832031,0.5478153824806213,0.050000000745058,0.0458276681602001,294.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.5478153824806213,0.050000000745058,0.0482587441802024,293.2647399902344,297.1499938964844,293.1499938964844,0.0082124322652816,-511.5415344238281,297.46142578125,0.5478153824806213,0.050000000745058,0.0356437414884567,293.1220397949219,297.1499938964844,293.1499938964844,0.1309781521558761,-3079.650146484375,304.1435546875,0.788330614566803,0.1442453861236572,0.1371663361787796,293.27117919921875,297.1499938964844,293.1499938964844,0.001114300917834,-509.9542846679688,287.4523620605469,0.5478153824806213,0.050000000745058,0.2289187014102935,285.60357666015625,291.1499938964844,273.4100036621094,271.3824157714844,285.49127197265625,294.6673278808594,285.5970153808594,1.0,0.1600284129381179,0.9458810687065125,0.9458810687065125,1.0,1.0,-0.5950004458427429,0.2571167051792145,0.3378837406635284,0.0882961899042129,0.0,0.0,1.0,24.82384490966797,25.0,-44.21071243286133,-0.0,37.09099197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835920,293.1470031738281,297.1499938964844,293.1499938964844,0.0061607840470969,-532.9924926757812,295.2053527832031,0.5478153824806213,0.050000000745058,0.0458276681602001,294.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.5478153824806213,0.050000000745058,0.0482587441802024,293.2647399902344,297.1499938964844,293.1499938964844,0.0082124322652816,-511.5415344238281,297.46142578125,0.5478153824806213,0.050000000745058,0.0356437414884567,293.1220397949219,297.1499938964844,293.1499938964844,0.1309781521558761,-3079.650146484375,304.1435546875,0.788330614566803,0.1442453861236572,0.1371663361787796,293.27117919921875,297.1499938964844,293.1499938964844,0.001114300917834,-509.9542846679688,287.4523620605469,0.5478153824806213,0.050000000745058,0.2289187014102935,285.60357666015625,291.1499938964844,273.4100036621094,271.3824157714844,285.49127197265625,294.6673278808594,285.5970153808594,1.0,0.1600284129381179,0.9458810687065125,0.9458810687065125,1.0,1.0,-0.5950004458427429,0.2571167051792145,0.3378837406635284,0.0882961899042129,0.0,0.0,1.0,24.82384490966797,25.0,-44.21071243286133,-0.0,37.09099197387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
835980,293.14215087890625,297.1499938964844,293.1499938964844,0.0061832377687096,-535.0729370117188,295.21075439453125,0.5479170083999634,0.050000000745058,0.0458269380033016,294.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.5479170083999634,0.050000000745058,0.0482579730451107,293.2595520019531,297.1499938964844,293.1499938964844,0.0081837903708219,-510.8656311035156,297.4136962890625,0.5479170083999634,0.050000000745058,0.0356431752443313,293.1202697753906,297.1499938964844,293.1499938964844,0.1324610263109207,-3107.446044921875,304.1432189941406,0.7904280424118042,0.1453157067298889,0.1381691545248031,293.2670288085937,297.1499938964844,293.1499938964844,0.0010889472905546,-498.8392333984375,287.3801574707031,0.5479170083999634,0.050000000745058,0.2289150506258011,285.5717163085937,291.1499938964844,273.35333251953125,271.3411560058594,285.4591064453125,294.6559143066406,285.56512451171875,1.0,0.1601199209690094,0.9461623430252076,0.9461623430252076,1.0,1.0,-0.5961970686912537,0.2576685547828674,0.3385284841060638,0.0884526818990707,0.0,0.0,1.0,24.812801361083984,25.0,-44.441680908203125,-0.0,37.20260238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836040,293.14215087890625,297.1499938964844,293.1499938964844,0.0061832377687096,-535.0729370117188,295.21075439453125,0.5479170083999634,0.050000000745058,0.0458269380033016,294.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.5479170083999634,0.050000000745058,0.0482579730451107,293.2595520019531,297.1499938964844,293.1499938964844,0.0081837903708219,-510.8656311035156,297.4136962890625,0.5479170083999634,0.050000000745058,0.0356431752443313,293.1202697753906,297.1499938964844,293.1499938964844,0.1324610263109207,-3107.446044921875,304.1432189941406,0.7904280424118042,0.1453157067298889,0.1381691545248031,293.2670288085937,297.1499938964844,293.1499938964844,0.0010889472905546,-498.8392333984375,287.3801574707031,0.5479170083999634,0.050000000745058,0.2289150506258011,285.5717163085937,291.1499938964844,273.35333251953125,271.3411560058594,285.4591064453125,294.6559143066406,285.56512451171875,1.0,0.1601199209690094,0.9461623430252076,0.9461623430252076,1.0,1.0,-0.5961970686912537,0.2576685547828674,0.3385284841060638,0.0884526818990707,0.0,0.0,1.0,24.812801361083984,25.0,-44.441680908203125,-0.0,37.20260238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836100,293.1397399902344,297.1499938964844,293.1499938964844,0.006195162422955,-536.1619262695312,295.2143249511719,0.5479671955108643,0.050000000745058,0.0458265766501426,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.5479671955108643,0.050000000745058,0.0482575930655002,293.2569580078125,297.1499938964844,293.1499938964844,0.008170579560101,-510.5716857910156,297.3907470703125,0.5479671955108643,0.050000000745058,0.0356428921222686,293.119384765625,297.1499938964844,293.1499938964844,0.1332210302352905,-3121.656982421875,304.1430969238281,0.791496992111206,0.1458635032176971,0.1386826932430267,293.26495361328125,297.1499938964844,293.1499938964844,0.0010767785133793,-493.5069580078125,287.3446960449219,0.5479671955108643,0.050000000745058,0.2289132475852966,285.55572509765625,291.1499938964844,273.32501220703125,271.32049560546875,285.4430236816406,294.65020751953125,285.54913330078125,1.0,0.1601676195859909,0.9463029503822328,0.9463029503822328,1.0,1.0,-0.5968099236488342,0.2579504251480102,0.338859498500824,0.0885344892740249,0.0,0.0,1.0,24.80753326416016,25.0,-44.531246185302734,-0.0,37.26026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836160,293.1373291015625,297.1499938964844,293.1499938964844,0.0062076412141323,-537.2892456054688,295.21844482421875,0.5480170249938965,0.050000000745058,0.045826219022274,294.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.5480170249938965,0.050000000745058,0.0482572168111801,293.2543640136719,297.1499938964844,293.1499938964844,0.0081579340621829,-510.3000183105469,297.3683776855469,0.5480170249938965,0.050000000745058,0.0356426164507865,293.1185302734375,297.1499938964844,293.1499938964844,0.1339922249317169,-3136.05419921875,304.1429443359375,0.7925773859024048,0.1464187949895858,0.1392033994197845,293.2629089355469,297.1499938964844,293.1499938964844,0.0010647431481629,-488.2306823730469,287.3096008300781,0.5480170249938965,0.050000000745058,0.2289114594459533,285.5397033691406,291.1499938964844,273.2966613769531,271.2998352050781,285.4269714355469,294.6445007324219,285.5331115722656,1.0,0.1602164953947067,0.9464409947395324,0.9464409947395324,1.0,1.0,-0.597431480884552,0.2582360208034515,0.3391954600811004,0.0886178091168403,0.0,0.0,1.0,24.80241203308105,25.0,-44.60786437988281,-0.0,37.31902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836220,293.1325378417969,297.1499938964844,293.1499938964844,0.0062339776195585,-539.6387939453125,295.2284545898437,0.548115074634552,0.050000000745058,0.0458255149424076,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.548115074634552,0.050000000745058,0.0482564717531204,293.2491455078125,297.1499938964844,293.1499938964844,0.0081349425017833,-509.8490295410156,297.3255615234375,0.548115074634552,0.050000000745058,0.0356420651078224,293.11688232421875,297.1499938964844,293.1499938964844,0.1355694085359573,-3165.426025390625,304.1426696777344,0.7947726249694824,0.1475525349378585,0.140267014503479,293.2587890625,297.1499938964844,293.1499938964844,0.0010416685836389,-478.120361328125,287.24078369140625,0.548115074634552,0.050000000745058,0.2289079278707504,285.5075988769531,291.1499938964844,273.239990234375,271.2584228515625,285.3947448730469,294.633056640625,285.5010070800781,1.0,0.1603178083896637,0.9467169642448424,0.9467169642448424,1.0,1.0,-0.5987012982368469,0.2588211297988891,0.3398801684379577,0.0887841284275055,0.0,0.0,1.0,24.79261779785156,25.0,-44.74643325805664,-0.0,37.43996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836280,293.1325378417969,297.1499938964844,293.1499938964844,0.0062339776195585,-539.6387939453125,295.2284545898437,0.548115074634552,0.050000000745058,0.0458255149424076,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.548115074634552,0.050000000745058,0.0482564717531204,293.2491455078125,297.1499938964844,293.1499938964844,0.0081349425017833,-509.8490295410156,297.3255615234375,0.548115074634552,0.050000000745058,0.0356420651078224,293.11688232421875,297.1499938964844,293.1499938964844,0.1355694085359573,-3165.426025390625,304.1426696777344,0.7947726249694824,0.1475525349378585,0.140267014503479,293.2587890625,297.1499938964844,293.1499938964844,0.0010416685836389,-478.120361328125,287.24078369140625,0.548115074634552,0.050000000745058,0.2289079278707504,285.5075988769531,291.1499938964844,273.239990234375,271.2584228515625,285.3947448730469,294.633056640625,285.5010070800781,1.0,0.1603178083896637,0.9467169642448424,0.9467169642448424,1.0,1.0,-0.5987012982368469,0.2588211297988891,0.3398801684379577,0.0887841284275055,0.0,0.0,1.0,24.79261779785156,25.0,-44.74643325805664,-0.0,37.43996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836340,293.1278076171875,297.1499938964844,293.1499938964844,0.0062622451223433,-542.12060546875,295.2406921386719,0.5482109189033508,0.050000000745058,0.0458248257637023,294.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.5482109189033508,0.050000000745058,0.0482557490468025,293.24395751953125,297.1499938964844,293.1499938964844,0.0081145679578185,-509.5039978027344,297.2851257324219,0.5482109189033508,0.050000000745058,0.0356415323913097,293.11529541015625,297.1499938964844,293.1499938964844,0.1371913105249405,-3195.533447265625,304.1424255371094,0.7970093488693237,0.1487153321504593,0.1413585692644119,293.2547302246094,297.1499938964844,293.1499938964844,0.0010197173105552,-468.5069274902344,287.173583984375,0.5482109189033508,0.050000000745058,0.2289045006036758,285.4753723144531,291.1499938964844,273.1833190917969,271.2169494628906,285.36236572265625,294.62164306640625,285.46875,1.0,0.1604236364364624,0.9469929933547974,0.9469929933547974,1.0,1.0,-0.6000047922134399,0.2594255208969116,0.3405792713165283,0.0889461934566497,0.0,0.0,1.0,24.78338050842285,25.0,-44.89666748046875,-0.0,37.56525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836400,293.1278076171875,297.1499938964844,293.1499938964844,0.0062622451223433,-542.12060546875,295.2406921386719,0.5482109189033508,0.050000000745058,0.0458248257637023,294.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.5482109189033508,0.050000000745058,0.0482557490468025,293.24395751953125,297.1499938964844,293.1499938964844,0.0081145679578185,-509.5039978027344,297.2851257324219,0.5482109189033508,0.050000000745058,0.0356415323913097,293.11529541015625,297.1499938964844,293.1499938964844,0.1371913105249405,-3195.533447265625,304.1424255371094,0.7970093488693237,0.1487153321504593,0.1413585692644119,293.2547302246094,297.1499938964844,293.1499938964844,0.0010197173105552,-468.5069274902344,287.173583984375,0.5482109189033508,0.050000000745058,0.2289045006036758,285.4753723144531,291.1499938964844,273.1833190917969,271.2169494628906,285.36236572265625,294.62164306640625,285.46875,1.0,0.1604236364364624,0.9469929933547974,0.9469929933547974,1.0,1.0,-0.6000047922134399,0.2594255208969116,0.3405792713165283,0.0889461934566497,0.0,0.0,1.0,24.78338050842285,25.0,-44.89666748046875,-0.0,37.56525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836460,293.1230773925781,297.1499938964844,293.1499938964844,0.0062923617660999,-544.728271484375,295.25518798828125,0.5483046770095825,0.050000000745058,0.0458241552114486,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5483046770095825,0.050000000745058,0.0482550412416458,293.2388916015625,297.1499938964844,293.1499938964844,0.0080963084474205,-509.24517822265625,297.2467041015625,0.5483046770095825,0.050000000745058,0.0356410071253776,293.11376953125,297.1499938964844,293.1499938964844,0.1388555616140365,-3226.3271484375,304.1421813964844,0.7992814779281616,0.1499045193195343,0.1424756944179535,293.250732421875,297.1499938964844,293.1499938964844,0.0009987910743802,-459.3467102050781,287.1080017089844,0.5483046770095825,0.050000000745058,0.228901132941246,285.4430236816406,291.1499938964844,273.1266784667969,271.1754150390625,285.32989501953125,294.6102600097656,285.4364013671875,1.0,0.1605336517095565,0.9472641944885254,0.9472641944885254,1.0,1.0,-0.6013391017913818,0.2600471079349518,0.3412920236587524,0.0891051068902015,0.0,0.0,1.0,24.77467918395996,25.0,-45.054195404052734,-0.0,37.694583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836520,293.1230773925781,297.1499938964844,293.1499938964844,0.0062923617660999,-544.728271484375,295.25518798828125,0.5483046770095825,0.050000000745058,0.0458241552114486,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.5483046770095825,0.050000000745058,0.0482550412416458,293.2388916015625,297.1499938964844,293.1499938964844,0.0080963084474205,-509.24517822265625,297.2467041015625,0.5483046770095825,0.050000000745058,0.0356410071253776,293.11376953125,297.1499938964844,293.1499938964844,0.1388555616140365,-3226.3271484375,304.1421813964844,0.7992814779281616,0.1499045193195343,0.1424756944179535,293.250732421875,297.1499938964844,293.1499938964844,0.0009987910743802,-459.3467102050781,287.1080017089844,0.5483046770095825,0.050000000745058,0.228901132941246,285.4430236816406,291.1499938964844,273.1266784667969,271.1754150390625,285.32989501953125,294.6102600097656,285.4364013671875,1.0,0.1605336517095565,0.9472641944885254,0.9472641944885254,1.0,1.0,-0.6013391017913818,0.2600471079349518,0.3412920236587524,0.0891051068902015,0.0,0.0,1.0,24.77467918395996,25.0,-45.054195404052734,-0.0,37.694583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836580,293.1184387207031,297.1499938964844,293.1499938964844,0.0063244435004889,-547.46826171875,295.2718505859375,0.5483964681625366,0.050000000745058,0.0458234958350658,294.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.5483964681625366,0.050000000745058,0.0482543483376503,293.2339782714844,297.1499938964844,293.1499938964844,0.0080799190327525,-509.0630493164063,297.2099304199219,0.5483964681625366,0.050000000745058,0.0356404967606067,293.1123352050781,297.1499938964844,293.1499938964844,0.1405595541000366,-3257.75439453125,304.1419372558594,0.8015832901000977,0.1511173695325851,0.1436159908771515,293.24676513671875,297.1499938964844,293.1499938964844,0.0009789220057427,-450.6556091308594,287.0439453125,0.5483964681625366,0.050000000745058,0.2288978546857834,285.4105834960937,291.1499938964844,273.07000732421875,271.1338195800781,285.2973937988281,294.5989685058594,285.4039306640625,1.0,0.1606476753950119,0.9475353956222534,0.9475353956222534,1.0,1.0,-0.6027013659477234,0.2606820166110992,0.3420193791389465,0.0892665684223175,0.0,0.0,1.0,24.766544342041016,25.0,-45.18659210205078,-0.0,37.82773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836640,293.1184387207031,297.1499938964844,293.1499938964844,0.0063244435004889,-547.46826171875,295.2718505859375,0.5483964681625366,0.050000000745058,0.0458234958350658,294.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.5483964681625366,0.050000000745058,0.0482543483376503,293.2339782714844,297.1499938964844,293.1499938964844,0.0080799190327525,-509.0630493164063,297.2099304199219,0.5483964681625366,0.050000000745058,0.0356404967606067,293.1123352050781,297.1499938964844,293.1499938964844,0.1405595541000366,-3257.75439453125,304.1419372558594,0.8015832901000977,0.1511173695325851,0.1436159908771515,293.24676513671875,297.1499938964844,293.1499938964844,0.0009789220057427,-450.6556091308594,287.0439453125,0.5483964681625366,0.050000000745058,0.2288978546857834,285.4105834960937,291.1499938964844,273.07000732421875,271.1338195800781,285.2973937988281,294.5989685058594,285.4039306640625,1.0,0.1606476753950119,0.9475353956222534,0.9475353956222534,1.0,1.0,-0.6027013659477234,0.2606820166110992,0.3420193791389465,0.0892665684223175,0.0,0.0,1.0,24.766544342041016,25.0,-45.18659210205078,-0.0,37.82773208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836700,293.1161193847656,297.1499938964844,293.1499938964844,0.0063410964794456,-548.8787231445312,295.2810363769531,0.5484417676925659,0.050000000745058,0.0458231717348098,294.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.5484417676925659,0.050000000745058,0.0482540056109428,293.2316589355469,297.1499938964844,293.1499938964844,0.008072305470705,-508.9956970214844,297.1920471191406,0.5484417676925659,0.050000000745058,0.0356402434408664,293.11163330078125,297.1499938964844,293.1499938964844,0.1414253711700439,-3273.683837890625,304.141845703125,0.8027431964874268,0.1517316401004791,0.1441939026117324,293.2448425292969,297.1499938964844,293.1499938964844,0.0009694135515019,-446.4999084472656,287.0124816894531,0.5484417676925659,0.050000000745058,0.2288962304592132,285.3943176269531,291.1499938964844,273.0416564941406,271.1130065917969,285.2811889648437,294.5933837890625,285.3876953125,1.0,0.1607061028480529,0.9476709961891174,0.9476709961891174,1.0,1.0,-0.6033918857574463,0.2610028088092804,0.3423890769481659,0.0893507078289985,0.0,0.0,1.0,24.7627067565918,25.0,-45.22904586791992,-0.0,37.89564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836760,293.11383056640625,297.1499938964844,293.1499938964844,0.0063583482988178,-550.328857421875,295.29071044921875,0.5484867095947266,0.050000000745058,0.0458228513598442,294.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.5484867095947266,0.050000000745058,0.0482536666095256,293.2293701171875,297.1499938964844,293.1499938964844,0.0080648651346564,-508.9351196289063,297.1744079589844,0.5484867095947266,0.050000000745058,0.0356399938464164,293.1109619140625,297.1499938964844,293.1499938964844,0.1422991007566452,-3289.733154296875,304.1417236328125,0.8039071559906006,0.1523501724004745,0.1447760313749313,293.242919921875,297.1499938964844,293.1499938964844,0.000959979079198,-442.3739929199219,286.9813232421875,0.5484867095947266,0.050000000745058,0.2288946211338043,285.3780517578125,291.1499938964844,273.0133361816406,271.0921630859375,285.2650451660156,294.5877990722656,285.3714294433594,1.0,0.1607653647661209,0.9478039741516112,0.9478039741516112,1.0,1.0,-0.6040874719619751,0.2613246440887451,0.34276282787323,0.0894382894039154,0.0,0.0,1.0,24.75901985168457,25.0,-45.25004959106445,-0.0,37.964332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836820,293.1093444824219,297.1499938964844,293.1499938964844,0.0063939923420548,-553.3018798828125,295.3116149902344,0.5485756397247314,0.050000000745058,0.0458222143352031,294.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.5485756397247314,0.050000000745058,0.0482529960572719,293.2250366210937,297.1499938964844,293.1499938964844,0.0080509819090366,-508.8538208007813,297.1400146484375,0.5485756397247314,0.050000000745058,0.0356394983828067,293.10968017578125,297.1499938964844,293.1499938964844,0.1440688520669937,-3322.160888671875,304.1415405273437,0.8062424659729004,0.1535986959934234,0.1459518074989318,293.2391662597656,297.1499938964844,293.1499938964844,0.0009418725967407,-434.4606628417969,286.92010498046875,0.5485756397247314,0.050000000745058,0.22889144718647,285.3455505371094,291.1499938964844,272.9566650390625,271.0504455566406,285.2330017089844,294.5767822265625,285.33892822265625,1.0,0.1608863472938537,0.9480698704719543,0.9480698704719543,1.0,1.0,-0.6054925322532654,0.2619691789150238,0.3435233831405639,0.0896278545260429,0.0,0.0,1.0,24.752132415771484,25.0,-45.20804977416992,-0.0,38.10392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836880,293.1093444824219,297.1499938964844,293.1499938964844,0.0063939923420548,-553.3018798828125,295.3116149902344,0.5485756397247314,0.050000000745058,0.0458222143352031,294.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34783935546875,0.5485756397247314,0.050000000745058,0.0482529960572719,293.2250366210937,297.1499938964844,293.1499938964844,0.0080509819090366,-508.8538208007813,297.1400146484375,0.5485756397247314,0.050000000745058,0.0356394983828067,293.10968017578125,297.1499938964844,293.1499938964844,0.1440688520669937,-3322.160888671875,304.1415405273437,0.8062424659729004,0.1535986959934234,0.1459518074989318,293.2391662597656,297.1499938964844,293.1499938964844,0.0009418725967407,-434.4606628417969,286.92010498046875,0.5485756397247314,0.050000000745058,0.22889144718647,285.3455505371094,291.1499938964844,272.9566650390625,271.0504455566406,285.2330017089844,294.5767822265625,285.33892822265625,1.0,0.1608863472938537,0.9480698704719543,0.9480698704719543,1.0,1.0,-0.6054925322532654,0.2619691789150238,0.3435233831405639,0.0896278545260429,0.0,0.0,1.0,24.752132415771484,25.0,-45.20804977416992,-0.0,38.10392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
836940,293.1049194335937,297.1499938964844,293.1499938964844,0.0064314426854252,-556.3889770507812,295.3345947265625,0.5486636161804199,0.050000000745058,0.0458215847611427,294.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.5486636161804199,0.050000000745058,0.0482523329555988,293.2208557128906,297.1499938964844,293.1499938964844,0.0080385822802782,-508.8314208984375,297.1069641113281,0.5486636161804199,0.050000000745058,0.0356390103697776,293.1084899902344,297.1499938964844,293.1499938964844,0.1458654403686523,-3354.971923828125,304.141357421875,0.8085529208183289,0.1548608988523483,0.1471409946680069,293.2355041503906,297.1499938964844,293.1499938964844,0.0009246317204087,-426.9291687011719,286.8602905273437,0.5486636161804199,0.050000000745058,0.2288883030414581,285.3131103515625,291.1499938964844,272.8999938964844,271.0086364746094,285.2013244628906,294.5658874511719,285.3065490722656,1.0,0.1610103994607925,0.9483357667922974,0.9483357667922974,1.0,1.0,-0.6069137454032898,0.2626115679740906,0.3443022072315216,0.0898412689566612,0.0,0.0,1.0,24.745908737182617,25.0,-45.04441833496094,-0.0,38.24627304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837000,293.1049194335937,297.1499938964844,293.1499938964844,0.0064314426854252,-556.3889770507812,295.3345947265625,0.5486636161804199,0.050000000745058,0.0458215847611427,294.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.5486636161804199,0.050000000745058,0.0482523329555988,293.2208557128906,297.1499938964844,293.1499938964844,0.0080385822802782,-508.8314208984375,297.1069641113281,0.5486636161804199,0.050000000745058,0.0356390103697776,293.1084899902344,297.1499938964844,293.1499938964844,0.1458654403686523,-3354.971923828125,304.141357421875,0.8085529208183289,0.1548608988523483,0.1471409946680069,293.2355041503906,297.1499938964844,293.1499938964844,0.0009246317204087,-426.9291687011719,286.8602905273437,0.5486636161804199,0.050000000745058,0.2288883030414581,285.3131103515625,291.1499938964844,272.8999938964844,271.0086364746094,285.2013244628906,294.5658874511719,285.3065490722656,1.0,0.1610103994607925,0.9483357667922974,0.9483357667922974,1.0,1.0,-0.6069137454032898,0.2626115679740906,0.3443022072315216,0.0898412689566612,0.0,0.0,1.0,24.745908737182617,25.0,-45.04441833496094,-0.0,38.24627304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837060,293.1005859375,297.1499938964844,293.1499938964844,0.0064705931581556,-559.5802612304688,295.35968017578125,0.5487509369850159,0.050000000745058,0.0458209589123725,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.5487509369850159,0.050000000745058,0.0482516773045063,293.2168273925781,297.1499938964844,293.1499938964844,0.0080278124660253,-508.8733520507813,297.0756225585937,0.5487509369850159,0.050000000745058,0.0356385223567485,293.1073913574219,297.1499938964844,293.1499938964844,0.1476861238479614,-3388.113525390625,304.1412048339844,0.8108305335044861,0.1561351865530014,0.1483419090509414,293.2319641113281,297.1499938964844,293.1499938964844,0.0009082194301299,-419.7625732421875,286.8019714355469,0.5487509369850159,0.050000000745058,0.2288851737976074,285.2808837890625,291.1499938964844,272.84332275390625,270.966796875,285.17010498046875,294.5551147460937,285.2743835449219,1.0,0.161137193441391,0.9485968351364136,0.9485968351364136,1.0,1.0,-0.6083491444587708,0.2632498741149902,0.3450992405414581,0.0900803878903389,0.0,0.0,1.0,24.740280151367188,25.0,-44.76984405517578,-0.0,38.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837120,293.1005859375,297.1499938964844,293.1499938964844,0.0064705931581556,-559.5802612304688,295.35968017578125,0.5487509369850159,0.050000000745058,0.0458209589123725,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.5487509369850159,0.050000000745058,0.0482516773045063,293.2168273925781,297.1499938964844,293.1499938964844,0.0080278124660253,-508.8733520507813,297.0756225585937,0.5487509369850159,0.050000000745058,0.0356385223567485,293.1073913574219,297.1499938964844,293.1499938964844,0.1476861238479614,-3388.113525390625,304.1412048339844,0.8108305335044861,0.1561351865530014,0.1483419090509414,293.2319641113281,297.1499938964844,293.1499938964844,0.0009082194301299,-419.7625732421875,286.8019714355469,0.5487509369850159,0.050000000745058,0.2288851737976074,285.2808837890625,291.1499938964844,272.84332275390625,270.966796875,285.17010498046875,294.5551147460937,285.2743835449219,1.0,0.161137193441391,0.9485968351364136,0.9485968351364136,1.0,1.0,-0.6083491444587708,0.2632498741149902,0.3450992405414581,0.0900803878903389,0.0,0.0,1.0,24.740280151367188,25.0,-44.76984405517578,-0.0,38.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837180,293.0963439941406,297.1499938964844,293.1499938964844,0.006511500570923,-562.8768920898438,295.3868713378906,0.5488376617431641,0.050000000745058,0.045820340514183,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.5488376617431641,0.050000000745058,0.048251025378704,293.2129211425781,297.1499938964844,293.1499938964844,0.0080184647813439,-508.9703063964844,297.0458068847656,0.5488376617431641,0.050000000745058,0.0356380417943,293.1063842773437,297.1499938964844,293.1499938964844,0.1495287269353866,-3421.54345703125,304.1410827636719,0.8130793571472168,0.1574199795722961,0.1495531946420669,293.228515625,297.1499938964844,293.1499938964844,0.000892657903023,-412.9715881347656,286.7452087402344,0.5488376617431641,0.050000000745058,0.2288820892572403,285.2488708496094,291.1499938964844,272.7866516113281,270.92486572265625,285.1393127441406,294.5445251464844,285.242431640625,1.0,0.16126649081707,0.9488579034805298,0.9488579034805298,1.0,1.0,-0.609796941280365,0.263884961605072,0.3459120094776153,0.0903415903449058,0.0,0.0,1.0,24.73520851135254,25.0,-44.41463470458984,-0.0,38.53823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837240,293.0963439941406,297.1499938964844,293.1499938964844,0.006511500570923,-562.8768920898438,295.3868713378906,0.5488376617431641,0.050000000745058,0.045820340514183,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.5488376617431641,0.050000000745058,0.048251025378704,293.2129211425781,297.1499938964844,293.1499938964844,0.0080184647813439,-508.9703063964844,297.0458068847656,0.5488376617431641,0.050000000745058,0.0356380417943,293.1063842773437,297.1499938964844,293.1499938964844,0.1495287269353866,-3421.54345703125,304.1410827636719,0.8130793571472168,0.1574199795722961,0.1495531946420669,293.228515625,297.1499938964844,293.1499938964844,0.000892657903023,-412.9715881347656,286.7452087402344,0.5488376617431641,0.050000000745058,0.2288820892572403,285.2488708496094,291.1499938964844,272.7866516113281,270.92486572265625,285.1393127441406,294.5445251464844,285.242431640625,1.0,0.16126649081707,0.9488579034805298,0.9488579034805298,1.0,1.0,-0.609796941280365,0.263884961605072,0.3459120094776153,0.0903415903449058,0.0,0.0,1.0,24.73520851135254,25.0,-44.41463470458984,-0.0,38.53823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837300,293.09423828125,297.1499938964844,293.1499938964844,0.0065324278548359,-564.5515747070312,295.4012756347656,0.5488805174827576,0.050000000745058,0.0458200350403785,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.5488805174827576,0.050000000745058,0.0482507012784481,293.2110290527344,297.1499938964844,293.1499938964844,0.0080142244696617,-509.0351867675781,297.0314025878906,0.5488805174827576,0.050000000745058,0.0356378033757209,293.1059265136719,297.1499938964844,293.1499938964844,0.1504572331905365,-3438.34716796875,304.1410217285156,0.8141933679580688,0.1580653488636016,0.1501619517803192,293.2268371582031,297.1499938964844,293.1499938964844,0.000885167508386,-409.7039184570313,286.7174072265625,0.5488805174827576,0.050000000745058,0.2288805544376373,285.23297119140625,291.1499938964844,272.7583312988281,270.9039001464844,285.1240234375,294.5392761230469,285.2265930175781,1.0,0.1613319814205169,0.948988437652588,0.948988437652588,1.0,1.0,-0.6105246543884277,0.2642018795013428,0.3463227748870849,0.0904781371355056,0.0,0.0,1.0,24.732881546020508,25.0,-44.22209930419922,-0.0,38.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837360,293.0921936035156,297.1499938964844,293.1499938964844,0.0065539516508579,-566.2625122070312,295.4161071777344,0.5489230155944824,0.050000000745058,0.0458197295665741,294.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.5489230155944824,0.050000000745058,0.0482503846287727,293.2089538574219,297.1499938964844,293.1499938964844,0.0080117639154195,-509.174560546875,297.0181579589844,0.5489230155944824,0.050000000745058,0.0356375686824321,293.10546875,297.1499938964844,293.1499938964844,0.151389792561531,-3455.197265625,304.1409606933594,0.8153001666069031,0.158712238073349,0.150772213935852,293.22515869140625,297.1499938964844,293.1499938964844,0.0008778534829616,-406.5138549804688,286.6899719238281,0.5489230155944824,0.050000000745058,0.2288790494203567,285.2171325683594,291.1499938964844,272.7300109863281,270.8829040527344,285.1087951660156,294.5340576171875,285.2107849121094,1.0,0.1613979637622833,0.9491167664527892,0.9491167664527892,1.0,1.0,-0.6112542152404785,0.2645187079906463,0.3467355072498321,0.0906170159578323,0.0,0.0,1.0,24.730684280395508,25.0,-44.03011322021485,-0.0,38.68732833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837420,293.08807373046875,297.1499938964844,293.1499938964844,0.0065983696840703,-569.7642211914062,295.4474792480469,0.549006998538971,0.050000000745058,0.045819129794836,294.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.549006998538971,0.050000000745058,0.048249751329422,293.2037658691406,297.1499938964844,293.1499938964844,0.0080120544880628,-509.6722412109375,296.9974670410156,0.549006998538971,0.050000000745058,0.0356371030211448,293.1046142578125,297.1499938964844,293.1499938964844,0.1532698720693588,-3489.085205078125,304.1408386230469,0.8174993991851807,0.1600145697593689,0.1519993543624878,293.2217712402344,297.1499938964844,293.1499938964844,0.0008641624590381,-400.5559387207031,286.63671875,0.549006998538971,0.050000000745058,0.2288760542869568,285.1856689453125,291.1499938964844,272.67333984375,270.8408508300781,285.078369140625,294.523681640625,285.17938232421875,1.0,0.1615314036607742,0.949373424053192,0.949373424053192,1.0,1.0,-0.6127212643623352,0.2651550769805908,0.347566157579422,0.090898148715496,0.0,0.0,1.0,24.72657585144043,25.0,-43.68244552612305,-0.0,38.83831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837480,293.08807373046875,297.1499938964844,293.1499938964844,0.0065983696840703,-569.7642211914062,295.4474792480469,0.549006998538971,0.050000000745058,0.045819129794836,294.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.549006998538971,0.050000000745058,0.048249751329422,293.2037658691406,297.1499938964844,293.1499938964844,0.0080120544880628,-509.6722412109375,296.9974670410156,0.549006998538971,0.050000000745058,0.0356371030211448,293.1046142578125,297.1499938964844,293.1499938964844,0.1532698720693588,-3489.085205078125,304.1408386230469,0.8174993991851807,0.1600145697593689,0.1519993543624878,293.2217712402344,297.1499938964844,293.1499938964844,0.0008641624590381,-400.5559387207031,286.63671875,0.549006998538971,0.050000000745058,0.2288760542869568,285.1856689453125,291.1499938964844,272.67333984375,270.8408508300781,285.078369140625,294.523681640625,285.17938232421875,1.0,0.1615314036607742,0.949373424053192,0.949373424053192,1.0,1.0,-0.6127212643623352,0.2651550769805908,0.347566157579422,0.090898148715496,0.0,0.0,1.0,24.72657585144043,25.0,-43.68244552612305,-0.0,38.83831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837540,293.0839538574219,297.1499938964844,293.1499938964844,0.0066448128782212,-573.384765625,295.4812316894531,0.5490915179252625,0.050000000745058,0.0458185300230979,294.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5490915179252625,0.050000000745058,0.0482491180300712,293.1981201171875,297.1499938964844,293.1499938964844,0.0080165304243564,-510.3454284667969,296.9813537597656,0.5490915179252625,0.050000000745058,0.0356366336345672,293.1037902832031,297.1499938964844,293.1499938964844,0.1551785469055175,-3523.379638671875,304.1407165527344,0.8196962475776672,0.161334827542305,0.153241753578186,293.21826171875,297.1499938964844,293.1499938964844,0.0008517228416167,-395.1642150878906,286.585693359375,0.5490915179252625,0.050000000745058,0.2288730442523956,285.1543884277344,291.1499938964844,272.6166687011719,270.7987365722656,285.04791259765625,294.5132751464844,285.14813232421875,1.0,0.1616668403148651,0.9496301412582396,0.9496301412582396,1.0,1.0,-0.6142066121101379,0.2658012211322784,0.3484053909778595,0.0911788940429687,0.0,0.0,1.0,24.722484588623047,25.0,-43.426849365234375,-0.0,38.991695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837600,293.0839538574219,297.1499938964844,293.1499938964844,0.0066448128782212,-573.384765625,295.4812316894531,0.5490915179252625,0.050000000745058,0.0458185300230979,294.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.5490915179252625,0.050000000745058,0.0482491180300712,293.1981201171875,297.1499938964844,293.1499938964844,0.0080165304243564,-510.3454284667969,296.9813537597656,0.5490915179252625,0.050000000745058,0.0356366336345672,293.1037902832031,297.1499938964844,293.1499938964844,0.1551785469055175,-3523.379638671875,304.1407165527344,0.8196962475776672,0.161334827542305,0.153241753578186,293.21826171875,297.1499938964844,293.1499938964844,0.0008517228416167,-395.1642150878906,286.585693359375,0.5490915179252625,0.050000000745058,0.2288730442523956,285.1543884277344,291.1499938964844,272.6166687011719,270.7987365722656,285.04791259765625,294.5132751464844,285.14813232421875,1.0,0.1616668403148651,0.9496301412582396,0.9496301412582396,1.0,1.0,-0.6142066121101379,0.2658012211322784,0.3484053909778595,0.0911788940429687,0.0,0.0,1.0,24.722484588623047,25.0,-43.426849365234375,-0.0,38.991695404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837660,293.079833984375,297.1499938964844,293.1499938964844,0.0066935061477124,-577.1382446289062,295.5174560546875,0.5491771101951599,0.050000000745058,0.045817919075489,294.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.5491771101951599,0.050000000745058,0.0482484772801399,293.1923522949219,297.1499938964844,293.1499938964844,0.0080244299024343,-511.1630554199219,296.96875,0.5491771101951599,0.050000000745058,0.0356361605226993,293.1029357910156,297.1499938964844,293.1499938964844,0.1571214348077774,-3558.178955078125,304.1405639648437,0.8219013810157776,0.1626750379800796,0.154503047466278,293.2147216796875,297.1499938964844,293.1499938964844,0.0008405075641348,-390.3287963867188,286.5367736816406,0.5491771101951599,0.050000000745058,0.2288699895143509,285.12322998046875,291.1499938964844,272.5599975585937,270.7565612792969,285.01727294921875,294.5028686523437,285.11700439453125,1.0,0.1618043780326843,0.949882745742798,0.949882745742798,1.0,1.0,-0.6157145500183105,0.2664612233638763,0.3492533564567566,0.0914547368884086,0.0,0.0,1.0,24.718271255493164,25.0,-43.28277206420898,-0.0,39.14780044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
