time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837720,293.079833984375,297.1499938964844,293.1499938964844,0.0066935061477124,-577.1382446289062,295.5174560546875,0.5491771101951599,0.050000000745058,0.045817919075489,294.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.5491771101951599,0.050000000745058,0.0482484772801399,293.1923522949219,297.1499938964844,293.1499938964844,0.0080244299024343,-511.1630554199219,296.96875,0.5491771101951599,0.050000000745058,0.0356361605226993,293.1029357910156,297.1499938964844,293.1499938964844,0.1571214348077774,-3558.178955078125,304.1405639648437,0.8219013810157776,0.1626750379800796,0.154503047466278,293.2147216796875,297.1499938964844,293.1499938964844,0.0008405075641348,-390.3287963867188,286.5367736816406,0.5491771101951599,0.050000000745058,0.2288699895143509,285.12322998046875,291.1499938964844,272.5599975585937,270.7565612792969,285.01727294921875,294.5028686523437,285.11700439453125,1.0,0.1618043780326843,0.949882745742798,0.949882745742798,1.0,1.0,-0.6157145500183105,0.2664612233638763,0.3492533564567566,0.0914547368884086,0.0,0.0,1.0,24.718271255493164,25.0,-43.28277206420898,-0.0,39.14780044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837780,293.07568359375,297.1499938964844,293.1499938964844,0.0067441826686263,-581.0059204101562,295.5559387207031,0.5492628812789917,0.050000000745058,0.04581730812788,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.5492628812789917,0.050000000745058,0.0482478328049182,293.1865234375,297.1499938964844,293.1499938964844,0.0080352323129773,-512.10400390625,296.95916748046875,0.5492628812789917,0.050000000745058,0.0356356836855411,293.1021423339844,297.1499938964844,293.1499938964844,0.1590960472822189,-3593.434326171875,304.1404113769531,0.8241130113601685,0.1640316098928451,0.1557804346084594,293.21112060546875,297.1499938964844,293.1499938964844,0.0008303258218802,-385.9635009765625,286.4896850585937,0.5492628812789917,0.050000000745058,0.2288669496774673,285.0921325683594,291.1499938964844,272.5033264160156,270.71435546875,284.9864807128906,294.4924621582031,285.0859375,1.0,0.1619439125061035,0.950135350227356,0.950135350227356,1.0,1.0,-0.6172417998313904,0.2671341598033905,0.3501076400279999,0.0917240977287292,0.0,0.0,1.0,24.714031219482425,25.0,-43.230712890625,-0.0,39.30639266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837840,293.07568359375,297.1499938964844,293.1499938964844,0.0067441826686263,-581.0059204101562,295.5559387207031,0.5492628812789917,0.050000000745058,0.04581730812788,294.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.5492628812789917,0.050000000745058,0.0482478328049182,293.1865234375,297.1499938964844,293.1499938964844,0.0080352323129773,-512.10400390625,296.95916748046875,0.5492628812789917,0.050000000745058,0.0356356836855411,293.1021423339844,297.1499938964844,293.1499938964844,0.1590960472822189,-3593.434326171875,304.1404113769531,0.8241130113601685,0.1640316098928451,0.1557804346084594,293.21112060546875,297.1499938964844,293.1499938964844,0.0008303258218802,-385.9635009765625,286.4896850585937,0.5492628812789917,0.050000000745058,0.2288669496774673,285.0921325683594,291.1499938964844,272.5033264160156,270.71435546875,284.9864807128906,294.4924621582031,285.0859375,1.0,0.1619439125061035,0.950135350227356,0.950135350227356,1.0,1.0,-0.6172417998313904,0.2671341598033905,0.3501076400279999,0.0917240977287292,0.0,0.0,1.0,24.714031219482425,25.0,-43.230712890625,-0.0,39.30639266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837900,293.0736083984375,297.1499938964844,293.1499938964844,0.0067703421227633,-582.9871215820312,295.5760192871094,0.54930579662323,0.050000000745058,0.0458170026540756,294.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.54930579662323,0.050000000745058,0.0482475124299526,293.1836242675781,297.1499938964844,293.1499938964844,0.0080418298020958,-512.6254272460938,296.9555358886719,0.54930579662323,0.050000000745058,0.0356354489922523,293.10174560546875,297.1499938964844,293.1499938964844,0.1600950062274933,-3611.227294921875,304.1403503417969,0.8252214789390564,0.1647155433893203,0.1564247459173202,293.2093505859375,297.1499938964844,293.1499938964844,0.0008256893488578,-383.9888305664063,286.4668273925781,0.54930579662323,0.050000000745058,0.2288654297590255,285.0765686035156,291.1499938964844,272.4750061035156,270.6932067871094,284.9710388183594,294.4872741699219,285.07037353515625,1.0,0.1620144844055175,0.9502617120742798,0.9502617120742798,1.0,1.0,-0.6180121898651123,0.2674747705459595,0.3505374491214752,0.0918574556708335,0.0,0.0,1.0,24.711944580078125,25.0,-43.230072021484375,-0.0,39.38662338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
837960,293.071533203125,297.1499938964844,293.1499938964844,0.0067970673553645,-585.0008544921875,295.5966491699219,0.5493485927581787,0.050000000745058,0.0458167009055614,294.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.5493485927581787,0.050000000745058,0.0482471920549869,293.18072509765625,297.1499938964844,293.1499938964844,0.0080491341650486,-513.177001953125,296.9526062011719,0.5493485927581787,0.050000000745058,0.0356352105736732,293.1013488769531,297.1499938964844,293.1499938964844,0.1611009985208511,-3629.11669921875,304.1402893066406,0.8263311982154846,0.1654026359319687,0.1570721715688705,293.2075500488281,297.1499938964844,293.1499938964844,0.0008212818647734,-382.1186828613281,286.4444274902344,0.5493485927581787,0.050000000745058,0.2288639098405838,285.0610046386719,291.1499938964844,272.4466552734375,270.67205810546875,284.95562744140625,294.4820861816406,285.0548400878906,1.0,0.1620855331420898,0.95038503408432,0.95038503408432,1.0,1.0,-0.6187863349914551,0.2678170204162597,0.3509693145751953,0.0919913575053215,0.0,0.0,1.0,24.70989799499512,25.0,-43.23395156860352,-0.0,39.46741485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838020,293.06744384765625,297.1499938964844,293.1499938964844,0.006852064281702,-589.1142578125,295.63946533203125,0.5494340062141418,0.050000000745058,0.0458160936832428,294.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5494340062141418,0.050000000745058,0.0482465513050556,293.1749572753906,297.1499938964844,293.1499938964844,0.0080658104270696,-514.367919921875,296.9488220214844,0.5494340062141418,0.050000000745058,0.0356347374618053,293.1006164550781,297.1499938964844,293.1499938964844,0.1631322503089904,-3665.151123046875,304.14013671875,0.8285533785820007,0.1667846590280532,0.1583749204874038,293.2039794921875,297.1499938964844,293.1499938964844,0.000813208927866,-378.7181091308594,286.4007873535156,0.5494340062141418,0.050000000745058,0.2288608700037002,285.0299072265625,291.1499938964844,272.3900146484375,270.6296691894531,284.9248046875,294.47174072265625,285.02374267578125,1.0,0.1622290164232254,0.9506317973136902,0.9506317973136902,1.0,1.0,-0.6203440427780151,0.2685052156448364,0.3518388271331787,0.0922621339559555,0.0,0.0,1.0,24.70596504211425,25.0,-43.23408126831055,-0.0,39.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838080,293.06744384765625,297.1499938964844,293.1499938964844,0.006852064281702,-589.1142578125,295.63946533203125,0.5494340062141418,0.050000000745058,0.0458160936832428,294.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5494340062141418,0.050000000745058,0.0482465513050556,293.1749572753906,297.1499938964844,293.1499938964844,0.0080658104270696,-514.367919921875,296.9488220214844,0.5494340062141418,0.050000000745058,0.0356347374618053,293.1006164550781,297.1499938964844,293.1499938964844,0.1631322503089904,-3665.151123046875,304.14013671875,0.8285533785820007,0.1667846590280532,0.1583749204874038,293.2039794921875,297.1499938964844,293.1499938964844,0.000813208927866,-378.7181091308594,286.4007873535156,0.5494340062141418,0.050000000745058,0.2288608700037002,285.0299072265625,291.1499938964844,272.3900146484375,270.6296691894531,284.9248046875,294.47174072265625,285.02374267578125,1.0,0.1622290164232254,0.9506317973136902,0.9506317973136902,1.0,1.0,-0.6203440427780151,0.2685052156448364,0.3518388271331787,0.0922621339559555,0.0,0.0,1.0,24.70596504211425,25.0,-43.23408126831055,-0.0,39.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838140,293.0633850097656,297.1499938964844,293.1499938964844,0.0069091459736227,-593.3414916992188,295.6843566894531,0.5495187044143677,0.050000000745058,0.0458154939115047,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5495187044143677,0.050000000745058,0.0482459180057048,293.16925048828125,297.1499938964844,293.1499938964844,0.0080852238461375,-515.6743774414062,296.94775390625,0.5495187044143677,0.050000000745058,0.035634271800518,293.0999450683594,297.1499938964844,293.1499938964844,0.1651871055364608,-3701.48681640625,304.1399841308594,0.8307783603668213,0.1681754440069198,0.1596865206956863,293.2004699707031,297.1499938964844,293.1499938964844,0.0008061237749643,-375.770751953125,286.3588256835937,0.5495187044143677,0.050000000745058,0.2288578748703003,284.9988098144531,291.1499938964844,272.3333435058594,270.5872497558594,284.8940124511719,294.46148681640625,284.99267578125,1.0,0.1623743027448654,0.9508785009384156,0.9508785009384156,1.0,1.0,-0.6219124794006348,0.2691974937915802,0.3527149558067322,0.0925365462899208,0.0,0.0,1.0,24.70231056213379,25.0,-43.216407775878906,-0.0,39.795631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838200,293.0633850097656,297.1499938964844,293.1499938964844,0.0069091459736227,-593.3414916992188,295.6843566894531,0.5495187044143677,0.050000000745058,0.0458154939115047,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.5495187044143677,0.050000000745058,0.0482459180057048,293.16925048828125,297.1499938964844,293.1499938964844,0.0080852238461375,-515.6743774414062,296.94775390625,0.5495187044143677,0.050000000745058,0.035634271800518,293.0999450683594,297.1499938964844,293.1499938964844,0.1651871055364608,-3701.48681640625,304.1399841308594,0.8307783603668213,0.1681754440069198,0.1596865206956863,293.2004699707031,297.1499938964844,293.1499938964844,0.0008061237749643,-375.770751953125,286.3588256835937,0.5495187044143677,0.050000000745058,0.2288578748703003,284.9988098144531,291.1499938964844,272.3333435058594,270.5872497558594,284.8940124511719,294.46148681640625,284.99267578125,1.0,0.1623743027448654,0.9508785009384156,0.9508785009384156,1.0,1.0,-0.6219124794006348,0.2691974937915802,0.3527149558067322,0.0925365462899208,0.0,0.0,1.0,24.70231056213379,25.0,-43.216407775878906,-0.0,39.795631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838260,293.0594177246094,297.1499938964844,293.1499938964844,0.0069683892652392,-597.6845703125,295.7313537597656,0.5496022701263428,0.050000000745058,0.0458149015903472,294.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.5496022701263428,0.050000000745058,0.048245295882225,293.16363525390625,297.1499938964844,293.1499938964844,0.0081073297187685,-517.0936889648438,296.94927978515625,0.5496022701263428,0.050000000745058,0.035633809864521,293.09930419921875,297.1499938964844,293.1499938964844,0.1672627925872802,-3738.072265625,304.1398620605469,0.8330046534538269,0.1695727705955505,0.1610047966241836,293.1969909667969,297.1499938964844,293.1499938964844,0.0008000117377378,-373.2709655761719,286.3184814453125,0.5496022701263428,0.050000000745058,0.2288549095392227,284.9677429199219,291.1499938964844,272.27667236328125,270.5447692871094,284.86334228515625,294.4513244628906,284.9616394042969,1.0,0.1625212132930755,0.9511204957962036,0.9511204957962036,1.0,1.0,-0.6234889626502991,0.2698926329612732,0.3535963296890259,0.0928140953183174,0.0,0.0,1.0,24.69898223876953,25.0,-43.179141998291016,-0.0,39.96242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838320,293.0594177246094,297.1499938964844,293.1499938964844,0.0069683892652392,-597.6845703125,295.7313537597656,0.5496022701263428,0.050000000745058,0.0458149015903472,294.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.5496022701263428,0.050000000745058,0.048245295882225,293.16363525390625,297.1499938964844,293.1499938964844,0.0081073297187685,-517.0936889648438,296.94927978515625,0.5496022701263428,0.050000000745058,0.035633809864521,293.09930419921875,297.1499938964844,293.1499938964844,0.1672627925872802,-3738.072265625,304.1398620605469,0.8330046534538269,0.1695727705955505,0.1610047966241836,293.1969909667969,297.1499938964844,293.1499938964844,0.0008000117377378,-373.2709655761719,286.3184814453125,0.5496022701263428,0.050000000745058,0.2288549095392227,284.9677429199219,291.1499938964844,272.27667236328125,270.5447692871094,284.86334228515625,294.4513244628906,284.9616394042969,1.0,0.1625212132930755,0.9511204957962036,0.9511204957962036,1.0,1.0,-0.6234889626502991,0.2698926329612732,0.3535963296890259,0.0928140953183174,0.0,0.0,1.0,24.69898223876953,25.0,-43.179141998291016,-0.0,39.96242904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838380,293.05548095703125,297.1499938964844,293.1499938964844,0.0070295264013111,-602.12353515625,295.7802734375,0.5496845841407776,0.050000000745058,0.0458143167197704,294.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.5496845841407776,0.050000000745058,0.0482446812093257,293.1581420898437,297.1499938964844,293.1499938964844,0.0081317704170942,-518.6099243164062,296.9532470703125,0.5496845841407776,0.050000000745058,0.0356333591043949,293.0987243652344,297.1499938964844,293.1499938964844,0.1693564355373382,-3774.855224609375,304.1397705078125,0.8352305889129639,0.1709743589162826,0.1623275727033615,293.19354248046875,297.1499938964844,293.1499938964844,0.0007947016274556,-371.139892578125,286.27960205078125,0.5496845841407776,0.050000000745058,0.2288520038127899,284.9367370605469,291.1499938964844,272.2200012207031,270.5022277832031,284.8327331542969,294.4412841796875,284.9306335449219,1.0,0.1626695394515991,0.9513624310493468,0.9513624310493468,1.0,1.0,-0.6250709295272827,0.2705895602703094,0.3544813990592956,0.0930944457650184,0.0,0.0,1.0,24.69599151611328,25.0,-43.12417602539063,-0.0,40.13069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838440,293.05548095703125,297.1499938964844,293.1499938964844,0.0070295264013111,-602.12353515625,295.7802734375,0.5496845841407776,0.050000000745058,0.0458143167197704,294.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.5496845841407776,0.050000000745058,0.0482446812093257,293.1581420898437,297.1499938964844,293.1499938964844,0.0081317704170942,-518.6099243164062,296.9532470703125,0.5496845841407776,0.050000000745058,0.0356333591043949,293.0987243652344,297.1499938964844,293.1499938964844,0.1693564355373382,-3774.855224609375,304.1397705078125,0.8352305889129639,0.1709743589162826,0.1623275727033615,293.19354248046875,297.1499938964844,293.1499938964844,0.0007947016274556,-371.139892578125,286.27960205078125,0.5496845841407776,0.050000000745058,0.2288520038127899,284.9367370605469,291.1499938964844,272.2200012207031,270.5022277832031,284.8327331542969,294.4412841796875,284.9306335449219,1.0,0.1626695394515991,0.9513624310493468,0.9513624310493468,1.0,1.0,-0.6250709295272827,0.2705895602703094,0.3544813990592956,0.0930944457650184,0.0,0.0,1.0,24.69599151611328,25.0,-43.12417602539063,-0.0,40.13069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838500,293.05352783203125,297.1499938964844,293.1499938964844,0.0070609264075756,-604.3856811523438,295.8055114746094,0.5497251152992249,0.050000000745058,0.0458140298724174,294.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.5497251152992249,0.050000000745058,0.0482443794608116,293.1554260253906,297.1499938964844,293.1499938964844,0.0081450110301375,-519.41015625,296.9561767578125,0.5497251152992249,0.050000000745058,0.035633135586977,293.09844970703125,297.1499938964844,293.1499938964844,0.1704093664884567,-3793.309326171875,304.13970947265625,0.8363431692123413,0.1716762781143188,0.1629901826381683,293.1918640136719,297.1499938964844,293.1499938964844,0.0007924330420792,-370.25299072265625,286.2607727050781,0.5497251152992249,0.050000000745058,0.2288505584001541,284.9212341308594,291.1499938964844,272.1916809082031,270.4809265136719,284.81744384765625,294.436279296875,284.9151611328125,1.0,0.1627442091703415,0.951483428478241,0.951483428478241,1.0,1.0,-0.6258634328842163,0.2709384262561798,0.3549250066280365,0.0932355821132659,0.0,0.0,1.0,24.694643020629883,25.0,-43.09012222290039,-0.0,40.21533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838560,293.0516052246094,297.1499938964844,293.1499938964844,0.0070928786881268,-606.6755981445312,295.83123779296875,0.5497652292251587,0.050000000745058,0.0458137467503547,294.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5497652292251587,0.050000000745058,0.0482440814375877,293.1527404785156,297.1499938964844,293.1499938964844,0.0081588355824351,-520.2342529296875,296.9596862792969,0.5497652292251587,0.050000000745058,0.0356329120695591,293.09820556640625,297.1499938964844,293.1499938964844,0.1714659482240677,-3811.7978515625,304.1396484375,0.837455153465271,0.172378659248352,0.1636532843112945,293.190185546875,297.1499938964844,293.1499938964844,0.0007903606747277,-369.4566650390625,286.2423095703125,0.5497652292251587,0.050000000745058,0.2288491427898407,284.90576171875,291.1499938964844,272.163330078125,270.4596252441406,284.8021850585937,294.43133544921875,284.8996887207031,1.0,0.1628191769123077,0.95160174369812,0.95160174369812,1.0,1.0,-0.6266565918922424,0.2712873816490173,0.3553692102432251,0.0933772698044776,0.0,0.0,1.0,24.693384170532227,25.0,-43.051490783691406,-0.0,40.30027389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838620,293.0478210449219,297.1499938964844,293.1499938964844,0.0071583613753318,-611.3322143554688,295.8840637207031,0.5498443841934204,0.050000000745058,0.0458131842315197,294.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.5498443841934204,0.050000000745058,0.0482434891164302,293.1474914550781,297.1499938964844,293.1499938964844,0.0081882020458579,-521.9520874023438,296.9683837890625,0.5498443841934204,0.050000000745058,0.0356324762105941,293.0977478027344,297.1499938964844,293.1499938964844,0.1735888868570327,-3848.857177734375,304.1395568847656,0.8396769762039185,0.1737837940454483,0.1649802029132843,293.1869201660156,297.1499938964844,293.1499938964844,0.0007868267130106,-368.1465148925781,286.2064819335937,0.5498443841934204,0.050000000745058,0.2288463413715362,284.8748474121094,291.1499938964844,272.1066589355469,270.4169616699219,284.77178955078125,294.4215087890625,284.8688049316406,1.0,0.1629699021577835,0.9518383145332336,0.9518383145332336,1.0,1.0,-0.6282437443733215,0.2719852030277252,0.3562585711479187,0.0936622396111488,0.0,0.0,1.0,24.69114112854004,25.0,-42.96071243286133,-0.0,40.4709358215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838680,293.0478210449219,297.1499938964844,293.1499938964844,0.0071583613753318,-611.3322143554688,295.8840637207031,0.5498443841934204,0.050000000745058,0.0458131842315197,294.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.5498443841934204,0.050000000745058,0.0482434891164302,293.1474914550781,297.1499938964844,293.1499938964844,0.0081882020458579,-521.9520874023438,296.9683837890625,0.5498443841934204,0.050000000745058,0.0356324762105941,293.0977478027344,297.1499938964844,293.1499938964844,0.1735888868570327,-3848.857177734375,304.1395568847656,0.8396769762039185,0.1737837940454483,0.1649802029132843,293.1869201660156,297.1499938964844,293.1499938964844,0.0007868267130106,-368.1465148925781,286.2064819335937,0.5498443841934204,0.050000000745058,0.2288463413715362,284.8748474121094,291.1499938964844,272.1066589355469,270.4169616699219,284.77178955078125,294.4215087890625,284.8688049316406,1.0,0.1629699021577835,0.9518383145332336,0.9518383145332336,1.0,1.0,-0.6282437443733215,0.2719852030277252,0.3562585711479187,0.0936622396111488,0.0,0.0,1.0,24.69114112854004,25.0,-42.96071243286133,-0.0,40.4709358215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838740,293.04412841796875,297.1499938964844,293.1499938964844,0.0072258813306689,-616.0843505859375,295.9387512207031,0.5499216914176941,0.050000000745058,0.0458126403391361,294.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.5499216914176941,0.050000000745058,0.0482429154217243,293.14239501953125,297.1499938964844,293.1499938964844,0.0082197990268468,-523.7593383789062,296.979248046875,0.5499216914176941,0.050000000745058,0.0356320515275001,293.09735107421875,297.1499938964844,293.1499938964844,0.1757227480411529,-3885.989013671875,304.1394958496094,0.8418941497802734,0.175187811255455,0.1663065254688263,293.1836853027344,297.1499938964844,293.1499938964844,0.0007840867619961,-367.204345703125,286.17205810546875,0.5499216914176941,0.050000000745058,0.2288436144590377,284.843994140625,291.1499938964844,272.04998779296875,270.37420654296875,284.741455078125,294.411865234375,284.8379821777344,1.0,0.1631215065717697,0.952074944972992,0.952074944972992,1.0,1.0,-0.6298303604125977,0.2726820707321167,0.3571482896804809,0.0939490795135498,0.0,0.0,1.0,24.68927574157715,25.0,-42.854766845703125,-0.0,40.6424674987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838800,293.04412841796875,297.1499938964844,293.1499938964844,0.0072258813306689,-616.0843505859375,295.9387512207031,0.5499216914176941,0.050000000745058,0.0458126403391361,294.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.5499216914176941,0.050000000745058,0.0482429154217243,293.14239501953125,297.1499938964844,293.1499938964844,0.0082197990268468,-523.7593383789062,296.979248046875,0.5499216914176941,0.050000000745058,0.0356320515275001,293.09735107421875,297.1499938964844,293.1499938964844,0.1757227480411529,-3885.989013671875,304.1394958496094,0.8418941497802734,0.175187811255455,0.1663065254688263,293.1836853027344,297.1499938964844,293.1499938964844,0.0007840867619961,-367.204345703125,286.17205810546875,0.5499216914176941,0.050000000745058,0.2288436144590377,284.843994140625,291.1499938964844,272.04998779296875,270.37420654296875,284.741455078125,294.411865234375,284.8379821777344,1.0,0.1631215065717697,0.952074944972992,0.952074944972992,1.0,1.0,-0.6298303604125977,0.2726820707321167,0.3571482896804809,0.0939490795135498,0.0,0.0,1.0,24.68927574157715,25.0,-42.854766845703125,-0.0,40.6424674987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838860,293.0400085449219,297.1499938964844,293.1499938964844,0.0072979629039764,-621.0834350585938,295.9972839355469,0.5500141382217407,0.050000000745058,0.0458119846880435,294.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5500141382217407,0.050000000745058,0.0482422262430191,293.1369323730469,297.1499938964844,293.1499938964844,0.0082565173506736,-525.7754516601562,296.9943542480469,0.5500141382217407,0.050000000745058,0.0356315448880195,293.0965576171875,297.1499938964844,293.1499938964844,0.1779365390539169,-3924.408447265625,304.1393127441406,0.8442127108573914,0.1766820251941681,0.1676852852106094,293.1800231933594,297.1499938964844,293.1499938964844,0.0007837886223569,-367.40374755859375,286.14111328125,0.5500141382217407,0.050000000745058,0.2288403511047363,284.813232421875,291.1499938964844,271.99334716796875,270.3319702148437,284.7110290527344,294.4019470214844,284.8072509765625,1.0,0.1632749289274215,0.952306866645813,0.952306866645813,1.0,1.0,-0.6314788460731506,0.273404449224472,0.3580743968486786,0.0942505598068237,0.0,0.0,1.0,24.6851749420166,25.0,-42.791770935058594,-0.0,40.81893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838920,293.0400085449219,297.1499938964844,293.1499938964844,0.0072979629039764,-621.0834350585938,295.9972839355469,0.5500141382217407,0.050000000745058,0.0458119846880435,294.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.5500141382217407,0.050000000745058,0.0482422262430191,293.1369323730469,297.1499938964844,293.1499938964844,0.0082565173506736,-525.7754516601562,296.9943542480469,0.5500141382217407,0.050000000745058,0.0356315448880195,293.0965576171875,297.1499938964844,293.1499938964844,0.1779365390539169,-3924.408447265625,304.1393127441406,0.8442127108573914,0.1766820251941681,0.1676852852106094,293.1800231933594,297.1499938964844,293.1499938964844,0.0007837886223569,-367.40374755859375,286.14111328125,0.5500141382217407,0.050000000745058,0.2288403511047363,284.813232421875,291.1499938964844,271.99334716796875,270.3319702148437,284.7110290527344,294.4019470214844,284.8072509765625,1.0,0.1632749289274215,0.952306866645813,0.952306866645813,1.0,1.0,-0.6314788460731506,0.273404449224472,0.3580743968486786,0.0942505598068237,0.0,0.0,1.0,24.6851749420166,25.0,-42.791770935058594,-0.0,40.81893157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
838980,293.03521728515625,297.1499938964844,293.1499938964844,0.0073749045841395,-626.3417358398438,296.0608215332031,0.5501397252082825,0.050000000745058,0.0458111017942428,294.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.5501397252082825,0.050000000745058,0.0482412986457347,293.1308288574219,297.1499938964844,293.1499938964844,0.0082987817004323,-528.0166015625,297.0149841308594,0.5501397252082825,0.050000000745058,0.0356308594346046,293.0952453613281,297.1499938964844,293.1499938964844,0.1803252100944519,-3965.75048828125,304.1388854980469,0.846767246723175,0.1782999783754348,0.1691859811544418,293.1756896972656,297.1499938964844,293.1499938964844,0.0007861127378419,-368.8335266113281,286.1148681640625,0.5501397252082825,0.050000000745058,0.2288359403610229,284.7824401855469,291.1499938964844,271.9366760253906,270.2906799316406,284.68035888671875,294.3914489746094,284.7764587402344,1.0,0.1634328514337539,0.952538788318634,0.952538788318634,1.0,1.0,-0.6332715153694153,0.2741871476173401,0.3590843975543976,0.0945843458175659,0.0,0.0,1.0,24.67618179321289,25.0,-42.83762741088867,-0.0,41.00657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839040,293.03521728515625,297.1499938964844,293.1499938964844,0.0073749045841395,-626.3417358398438,296.0608215332031,0.5501397252082825,0.050000000745058,0.0458111017942428,294.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.5501397252082825,0.050000000745058,0.0482412986457347,293.1308288574219,297.1499938964844,293.1499938964844,0.0082987817004323,-528.0166015625,297.0149841308594,0.5501397252082825,0.050000000745058,0.0356308594346046,293.0952453613281,297.1499938964844,293.1499938964844,0.1803252100944519,-3965.75048828125,304.1388854980469,0.846767246723175,0.1782999783754348,0.1691859811544418,293.1756896972656,297.1499938964844,293.1499938964844,0.0007861127378419,-368.8335266113281,286.1148681640625,0.5501397252082825,0.050000000745058,0.2288359403610229,284.7824401855469,291.1499938964844,271.9366760253906,270.2906799316406,284.68035888671875,294.3914489746094,284.7764587402344,1.0,0.1634328514337539,0.952538788318634,0.952538788318634,1.0,1.0,-0.6332715153694153,0.2741871476173401,0.3590843975543976,0.0945843458175659,0.0,0.0,1.0,24.67618179321289,25.0,-42.83762741088867,-0.0,41.00657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839100,293.0326538085937,297.1499938964844,293.1499938964844,0.0074152979068458,-629.0718994140625,296.0943603515625,0.5502103567123413,0.050000000745058,0.0458106063306331,294.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.5502103567123413,0.050000000745058,0.0482407733798027,293.1275939941406,297.1499938964844,293.1499938964844,0.0083220675587654,-529.223876953125,297.0272521972656,0.5502103567123413,0.050000000745058,0.0356304720044136,293.094482421875,297.1499938964844,293.1499938964844,0.1815740168094635,-3987.308837890625,304.1386413574219,0.8481124043464661,0.1791437268257141,0.1699724495410919,293.1733093261719,297.1499938964844,293.1499938964844,0.0007882941281422,-370.0279846191406,286.1033935546875,0.5502103567123413,0.050000000745058,0.2288334667682647,284.7669982910156,291.1499938964844,271.9083251953125,270.2703857421875,284.6649475097656,294.38604736328125,284.7610168457031,1.0,0.163513958454132,0.9526547789573668,0.9526547789573668,1.0,1.0,-0.6342107057571411,0.2745963037014007,0.3596144020557403,0.0947610959410667,0.0,0.0,1.0,24.670625686645508,25.0,-42.884796142578125,-0.0,41.10422897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839160,293.030029296875,297.1499938964844,293.1499938964844,0.007456780411303,-631.8563842773438,296.12890625,0.5502839684486389,0.050000000745058,0.0458100885152816,294.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.5502839684486389,0.050000000745058,0.0482402294874191,293.124267578125,297.1499938964844,293.1499938964844,0.0083465501666069,-530.4785766601562,297.0406494140625,0.5502839684486389,0.050000000745058,0.0356300696730613,293.0936889648437,297.1499938964844,293.1499938964844,0.1828510612249374,-4009.31396484375,304.1383972167969,0.8494901061058044,0.1800050437450409,0.1707766056060791,293.1708679199219,297.1499938964844,293.1499938964844,0.0007909956621006,-371.4678649902344,286.0928649902344,0.5502839684486389,0.050000000745058,0.2288308888673782,284.7515563964844,291.1499938964844,271.8800048828125,270.25030517578125,284.6495361328125,294.3805847167969,284.7455749511719,1.0,0.1635964959859848,0.9527671933174132,0.9527671933174132,1.0,1.0,-0.6351709365844727,0.2750141322612762,0.3601568043231964,0.0949427857995033,0.0,0.0,1.0,24.66471290588379,25.0,-42.9380989074707,-0.0,41.20399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839220,293.0245361328125,297.1499938964844,293.1499938964844,0.007543149869889,-637.5925903320312,296.2010192871094,0.5504375100135803,0.050000000745058,0.0458090156316757,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.5504375100135803,0.050000000745058,0.0482390969991683,293.11749267578125,297.1499938964844,293.1499938964844,0.0083992006257176,-533.1322021484375,297.0707702636719,0.5504375100135803,0.050000000745058,0.0356292314827442,293.0920104980469,297.1499938964844,293.1499938964844,0.1854840517044067,-4054.550048828125,304.13787841796875,0.8523316979408264,0.1817754656076431,0.1724327653646469,293.1657409667969,297.1499938964844,293.1499938964844,0.0007980063091963,-375.10748291015625,286.0744934082031,0.5504375100135803,0.050000000745058,0.2288255095481872,284.7206115722656,291.1499938964844,271.8233337402344,270.21075439453125,284.6186218261719,294.3695068359375,284.7146301269531,1.0,0.1637661755084991,0.9529920816421508,0.9529920816421508,1.0,1.0,-0.637148380279541,0.2758732736110687,0.3612751066684723,0.0953200012445449,0.0,0.0,1.0,24.65228080749512,25.0,-43.047969818115234,-0.0,41.40974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839280,293.0245361328125,297.1499938964844,293.1499938964844,0.007543149869889,-637.5925903320312,296.2010192871094,0.5504375100135803,0.050000000745058,0.0458090156316757,294.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.5504375100135803,0.050000000745058,0.0482390969991683,293.11749267578125,297.1499938964844,293.1499938964844,0.0083992006257176,-533.1322021484375,297.0707702636719,0.5504375100135803,0.050000000745058,0.0356292314827442,293.0920104980469,297.1499938964844,293.1499938964844,0.1854840517044067,-4054.550048828125,304.13787841796875,0.8523316979408264,0.1817754656076431,0.1724327653646469,293.1657409667969,297.1499938964844,293.1499938964844,0.0007980063091963,-375.10748291015625,286.0744934082031,0.5504375100135803,0.050000000745058,0.2288255095481872,284.7206115722656,291.1499938964844,271.8233337402344,270.21075439453125,284.6186218261719,294.3695068359375,284.7146301269531,1.0,0.1637661755084991,0.9529920816421508,0.9529920816421508,1.0,1.0,-0.637148380279541,0.2758732736110687,0.3612751066684723,0.0953200012445449,0.0,0.0,1.0,24.65228080749512,25.0,-43.047969818115234,-0.0,41.40974426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839340,293.0188903808594,297.1499938964844,293.1499938964844,0.0076340376399457,-643.543212890625,296.2769470214844,0.5505958199501038,0.050000000745058,0.0458079054951667,294.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.5505958199501038,0.050000000745058,0.0482379309833049,293.1105651855469,297.1499938964844,293.1499938964844,0.0084566762670874,-535.9713134765625,297.1051940917969,0.5505958199501038,0.050000000745058,0.0356283709406852,293.0902404785156,297.1499938964844,293.1499938964844,0.188210591673851,-4101.20556640625,304.1373596191406,0.8552688956260681,0.183600515127182,0.1741432100534439,293.160400390625,297.1499938964844,293.1499938964844,0.000807084958069,-379.72698974609375,286.05963134765625,0.5505958199501038,0.050000000745058,0.2288199812173843,284.6895751953125,291.1499938964844,271.76666259765625,270.1719665527344,284.58770751953125,294.3583068847656,284.6836242675781,1.0,0.1639421135187149,0.9532169699668884,0.9532169699668884,1.0,1.0,-0.639190673828125,0.2767590880393982,0.3624316155910492,0.0957134291529655,0.0,0.0,1.0,24.639625549316406,25.0,-43.1460189819336,-0.0,41.62323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839400,293.0188903808594,297.1499938964844,293.1499938964844,0.0076340376399457,-643.543212890625,296.2769470214844,0.5505958199501038,0.050000000745058,0.0458079054951667,294.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.5505958199501038,0.050000000745058,0.0482379309833049,293.1105651855469,297.1499938964844,293.1499938964844,0.0084566762670874,-535.9713134765625,297.1051940917969,0.5505958199501038,0.050000000745058,0.0356283709406852,293.0902404785156,297.1499938964844,293.1499938964844,0.188210591673851,-4101.20556640625,304.1373596191406,0.8552688956260681,0.183600515127182,0.1741432100534439,293.160400390625,297.1499938964844,293.1499938964844,0.000807084958069,-379.72698974609375,286.05963134765625,0.5505958199501038,0.050000000745058,0.2288199812173843,284.6895751953125,291.1499938964844,271.76666259765625,270.1719665527344,284.58770751953125,294.3583068847656,284.6836242675781,1.0,0.1639421135187149,0.9532169699668884,0.9532169699668884,1.0,1.0,-0.639190673828125,0.2767590880393982,0.3624316155910492,0.0957134291529655,0.0,0.0,1.0,24.639625549316406,25.0,-43.1460189819336,-0.0,41.62323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839460,293.0131225585937,297.1499938964844,293.1499938964844,0.0077293324284255,-649.69287109375,296.3564453125,0.5507558584213257,0.050000000745058,0.0458067879080772,294.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.5507558584213257,0.050000000745058,0.0482367537915706,293.10357666015625,297.1499938964844,293.1499938964844,0.0085187386721372,-538.9819946289062,297.1435546875,0.5507558584213257,0.050000000745058,0.0356275029480457,293.0885009765625,297.1499938964844,293.1499938964844,0.1910181939601898,-4149.0517578125,304.13690185546875,0.8582819700241089,0.1854704022407531,0.1758979707956314,293.15496826171875,297.1499938964844,293.1499938964844,0.0008180453442037,-385.2412109375,286.0479736328125,0.5507558584213257,0.050000000745058,0.2288143932819366,284.65850830078125,291.1499938964844,271.7099914550781,270.1338806152344,284.55682373046875,294.3470458984375,284.6525573730469,1.0,0.1641241163015365,0.9534338116645812,0.9534338116645812,1.0,1.0,-0.6412860751152039,0.2776663303375244,0.3636197447776794,0.0961206257343292,0.0,0.0,1.0,24.627216339111328,25.0,-43.21923065185547,-0.0,41.84376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839520,293.0131225585937,297.1499938964844,293.1499938964844,0.0077293324284255,-649.69287109375,296.3564453125,0.5507558584213257,0.050000000745058,0.0458067879080772,294.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.5507558584213257,0.050000000745058,0.0482367537915706,293.10357666015625,297.1499938964844,293.1499938964844,0.0085187386721372,-538.9819946289062,297.1435546875,0.5507558584213257,0.050000000745058,0.0356275029480457,293.0885009765625,297.1499938964844,293.1499938964844,0.1910181939601898,-4149.0517578125,304.13690185546875,0.8582819700241089,0.1854704022407531,0.1758979707956314,293.15496826171875,297.1499938964844,293.1499938964844,0.0008180453442037,-385.2412109375,286.0479736328125,0.5507558584213257,0.050000000745058,0.2288143932819366,284.65850830078125,291.1499938964844,271.7099914550781,270.1338806152344,284.55682373046875,294.3470458984375,284.6525573730469,1.0,0.1641241163015365,0.9534338116645812,0.9534338116645812,1.0,1.0,-0.6412860751152039,0.2776663303375244,0.3636197447776794,0.0961206257343292,0.0,0.0,1.0,24.627216339111328,25.0,-43.21923065185547,-0.0,41.84376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
