time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839580,293.0073547363281,297.1499938964844,293.1499938964844,0.0078289369121193,-656.0266723632812,296.4393310546875,0.5509157776832581,0.050000000745058,0.045805674046278,294.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.5509157776832581,0.050000000745058,0.0482355803251266,293.0965576171875,297.1499938964844,293.1499938964844,0.0085851699113845,-542.1510009765625,297.1856994628906,0.5509157776832581,0.050000000745058,0.0356266349554061,293.0867614746094,297.1499938964844,293.1499938964844,0.1938966661691665,-4197.90478515625,304.136474609375,0.8613554835319519,0.1873772591352462,0.1776891946792602,293.14947509765625,297.1499938964844,293.1499938964844,0.0008307096431963,-391.5685729980469,286.0393371582031,0.5509157776832581,0.050000000745058,0.2288088202476501,284.6273803710937,291.1499938964844,271.6533203125,270.0964050292969,284.5259704589844,294.33575439453125,284.6214294433594,1.0,0.1643118262290954,0.953650712966919,0.953650712966919,1.0,1.0,-0.6434252858161926,0.2785912454128265,0.3648340106010437,0.0965398922562599,0.0,0.0,1.0,24.61531639099121,25.0,-43.26436614990234,-0.0,42.07063674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839640,293.0073547363281,297.1499938964844,293.1499938964844,0.0078289369121193,-656.0266723632812,296.4393310546875,0.5509157776832581,0.050000000745058,0.045805674046278,294.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.5509157776832581,0.050000000745058,0.0482355803251266,293.0965576171875,297.1499938964844,293.1499938964844,0.0085851699113845,-542.1510009765625,297.1856994628906,0.5509157776832581,0.050000000745058,0.0356266349554061,293.0867614746094,297.1499938964844,293.1499938964844,0.1938966661691665,-4197.90478515625,304.136474609375,0.8613554835319519,0.1873772591352462,0.1776891946792602,293.14947509765625,297.1499938964844,293.1499938964844,0.0008307096431963,-391.5685729980469,286.0393371582031,0.5509157776832581,0.050000000745058,0.2288088202476501,284.6273803710937,291.1499938964844,271.6533203125,270.0964050292969,284.5259704589844,294.33575439453125,284.6214294433594,1.0,0.1643118262290954,0.953650712966919,0.953650712966919,1.0,1.0,-0.6434252858161926,0.2785912454128265,0.3648340106010437,0.0965398922562599,0.0,0.0,1.0,24.61531639099121,25.0,-43.26436614990234,-0.0,42.07063674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839700,293.00445556640625,297.1499938964844,293.1499938964844,0.0078805405646562,-659.2703247070312,296.4820556640625,0.5509953498840332,0.050000000745058,0.0458051189780235,294.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.5509953498840332,0.050000000745058,0.0482349954545497,293.09307861328125,297.1499938964844,293.1499938964844,0.0086202165111899,-543.8012084960938,297.2081604003906,0.5509953498840332,0.050000000745058,0.0356262028217315,293.0859375,297.1499938964844,293.1499938964844,0.1953609436750412,-4222.6787109375,304.1362609863281,0.8629120588302612,0.188343271613121,0.1785972118377685,293.146728515625,297.1499938964844,293.1499938964844,0.0008378141792491,-395.1007385253906,286.03619384765625,0.5509953498840332,0.050000000745058,0.2288060486316681,284.61181640625,291.1499938964844,271.625,270.077880859375,284.51055908203125,294.3301086425781,284.6058959960937,1.0,0.1644077897071838,0.9537591338157654,0.9537591338157654,1.0,1.0,-0.6445097923278809,0.2790596783161163,0.3654501140117645,0.0967537835240364,0.0,0.0,1.0,24.609619140625,25.0,-43.27620315551758,-0.0,42.18637466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839760,293.0015563964844,297.1499938964844,293.1499938964844,0.0079329358413815,-662.540283203125,296.525634765625,0.5510743856430054,0.050000000745058,0.0458045676350593,294.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.5510743856430054,0.050000000745058,0.0482344180345535,293.089599609375,297.1499938964844,293.1499938964844,0.0086561636999249,-545.4816284179688,297.2315673828125,0.5510743856430054,0.050000000745058,0.0356257744133472,293.0851135253906,297.1499938964844,293.1499938964844,0.1968410313129425,-4247.66796875,304.1360778808594,0.8644803762435913,0.1893170028924942,0.1795127689838409,293.1439819335937,297.1499938964844,293.1499938964844,0.0008452153415419,-398.7760009765625,286.0337829589844,0.5510743856430054,0.050000000745058,0.2288033068180084,284.59625244140625,291.1499938964844,271.5966796875,270.0595092773437,284.4951477050781,294.3244934082031,284.59033203125,1.0,0.1645051538944244,0.9538637399673462,0.9538637399673462,1.0,1.0,-0.645603358745575,0.2795316576957702,0.3660717308521271,0.0969702899456024,0.0,0.0,1.0,24.6041202545166,25.0,-43.28062438964844,-0.0,42.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839820,292.9958190917969,297.1499938964844,293.1499938964844,0.0080419527366757,-669.2588500976562,296.6151123046875,0.5512310862541199,0.050000000745058,0.0458034798502922,294.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.5512310862541199,0.050000000745058,0.0482332706451416,293.0827331542969,297.1499938964844,293.1499938964844,0.0087318373844027,-548.9735107421875,297.28094482421875,0.5512310862541199,0.050000000745058,0.0356249287724494,293.0835266113281,297.1499938964844,293.1499938964844,0.1998428255319595,-4298.19384765625,304.1357116699219,0.8676448464393616,0.1912833601236343,0.1813625246286392,293.13848876953125,297.1499938964844,293.1499938964844,0.0008614507387392,-406.8128662109375,286.0311279296875,0.5512310862541199,0.050000000745058,0.2287978678941726,284.56512451171875,291.1499938964844,271.5400085449219,270.0230712890625,284.46441650390625,294.313232421875,284.5592041015625,1.0,0.1647035032510757,0.9540729522705078,0.9540729522705078,1.0,1.0,-0.6478130221366882,0.2804843783378601,0.3673286736011505,0.0974103733897209,0.0,0.0,1.0,24.593679428100582,25.0,-43.27037811279297,-0.0,42.54190444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839880,292.9958190917969,297.1499938964844,293.1499938964844,0.0080419527366757,-669.2588500976562,296.6151123046875,0.5512310862541199,0.050000000745058,0.0458034798502922,294.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.5512310862541199,0.050000000745058,0.0482332706451416,293.0827331542969,297.1499938964844,293.1499938964844,0.0087318373844027,-548.9735107421875,297.28094482421875,0.5512310862541199,0.050000000745058,0.0356249287724494,293.0835266113281,297.1499938964844,293.1499938964844,0.1998428255319595,-4298.19384765625,304.1357116699219,0.8676448464393616,0.1912833601236343,0.1813625246286392,293.13848876953125,297.1499938964844,293.1499938964844,0.0008614507387392,-406.8128662109375,286.0311279296875,0.5512310862541199,0.050000000745058,0.2287978678941726,284.56512451171875,291.1499938964844,271.5400085449219,270.0230712890625,284.46441650390625,294.313232421875,284.5592041015625,1.0,0.1647035032510757,0.9540729522705078,0.9540729522705078,1.0,1.0,-0.6478130221366882,0.2804843783378601,0.3673286736011505,0.0974103733897209,0.0,0.0,1.0,24.593679428100582,25.0,-43.27037811279297,-0.0,42.54190444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
839940,292.9901123046875,297.1499938964844,293.1499938964844,0.0081552406772971,-676.130126953125,296.70770263671875,0.5513853430747986,0.050000000745058,0.0458024069666862,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.5513853430747986,0.050000000745058,0.0482321418821811,293.0758972167969,297.1499938964844,293.1499938964844,0.0088117215782403,-552.60302734375,297.3337707519531,0.5513853430747986,0.050000000745058,0.0356240943074226,293.08203125,297.1499938964844,293.1499938964844,0.2028967291116714,-4349.384765625,304.1354064941406,0.870840311050415,0.1932721436023712,0.1832343786954879,293.1330261230469,297.1499938964844,293.1499938964844,0.0008791772415861,-415.5685424804688,286.03125,0.5513853430747986,0.050000000745058,0.228792518377304,284.53399658203125,291.1499938964844,271.4833374023437,269.9870910644531,284.4337158203125,294.30206298828125,284.52813720703125,1.0,0.1649064868688583,0.9542821645736694,0.9542821645736694,1.0,1.0,-0.6500494480133057,0.2814474105834961,0.3686020076274872,0.0978593230247497,0.0,0.0,1.0,24.58403205871582,25.0,-43.23761749267578,-0.0,42.785133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840000,292.9901123046875,297.1499938964844,293.1499938964844,0.0081552406772971,-676.130126953125,296.70770263671875,0.5513853430747986,0.050000000745058,0.0458024069666862,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364074707031,0.5513853430747986,0.050000000745058,0.0482321418821811,293.0758972167969,297.1499938964844,293.1499938964844,0.0088117215782403,-552.60302734375,297.3337707519531,0.5513853430747986,0.050000000745058,0.0356240943074226,293.08203125,297.1499938964844,293.1499938964844,0.2028967291116714,-4349.384765625,304.1354064941406,0.870840311050415,0.1932721436023712,0.1832343786954879,293.1330261230469,297.1499938964844,293.1499938964844,0.0008791772415861,-415.5685424804688,286.03125,0.5513853430747986,0.050000000745058,0.228792518377304,284.53399658203125,291.1499938964844,271.4833374023437,269.9870910644531,284.4337158203125,294.30206298828125,284.52813720703125,1.0,0.1649064868688583,0.9542821645736694,0.9542821645736694,1.0,1.0,-0.6500494480133057,0.2814474105834961,0.3686020076274872,0.0978593230247497,0.0,0.0,1.0,24.58403205871582,25.0,-43.23761749267578,-0.0,42.785133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840060,292.98443603515625,297.1499938964844,293.1499938964844,0.0082733565941452,-683.174560546875,296.8034362792969,0.5515368580818176,0.050000000745058,0.045801356434822,294.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053405761719,0.5515368580818176,0.050000000745058,0.0482310354709625,293.0691833496094,297.1499938964844,293.1499938964844,0.0088962130248546,-556.3805541992188,297.3899841308594,0.5515368580818176,0.050000000745058,0.0356232784688472,293.08062744140625,297.1499938964844,293.1499938964844,0.2059986144304275,-4401.166015625,304.1351013183594,0.8740596771240234,0.1952802091836929,0.18512524664402,293.1275939941406,297.1499938964844,293.1499938964844,0.0008985603926703,-425.1230773925781,286.0342102050781,0.5515368580818176,0.050000000745058,0.2287872731685638,284.5029296875,291.1499938964844,271.4266662597656,269.95147705078125,284.40313720703125,294.2909240722656,284.4970703125,1.0,0.1651137918233871,0.9544840455055236,0.9544840455055236,1.0,1.0,-0.6523088216781616,0.2824190557003021,0.3698897659778595,0.0983163341879844,0.0,0.0,1.0,24.575214385986328,25.0,-43.18459701538086,-0.0,43.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840120,292.98443603515625,297.1499938964844,293.1499938964844,0.0082733565941452,-683.174560546875,296.8034362792969,0.5515368580818176,0.050000000745058,0.045801356434822,294.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053405761719,0.5515368580818176,0.050000000745058,0.0482310354709625,293.0691833496094,297.1499938964844,293.1499938964844,0.0088962130248546,-556.3805541992188,297.3899841308594,0.5515368580818176,0.050000000745058,0.0356232784688472,293.08062744140625,297.1499938964844,293.1499938964844,0.2059986144304275,-4401.166015625,304.1351013183594,0.8740596771240234,0.1952802091836929,0.18512524664402,293.1275939941406,297.1499938964844,293.1499938964844,0.0008985603926703,-425.1230773925781,286.0342102050781,0.5515368580818176,0.050000000745058,0.2287872731685638,284.5029296875,291.1499938964844,271.4266662597656,269.95147705078125,284.40313720703125,294.2909240722656,284.4970703125,1.0,0.1651137918233871,0.9544840455055236,0.9544840455055236,1.0,1.0,-0.6523088216781616,0.2824190557003021,0.3698897659778595,0.0983163341879844,0.0,0.0,1.0,24.575214385986328,25.0,-43.18459701538086,-0.0,43.03294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840180,292.9788513183594,297.1499938964844,293.1499938964844,0.0083963805809617,-690.3853759765625,296.9021911621094,0.5516854524612427,0.050000000745058,0.0458003282546997,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.5516854524612427,0.050000000745058,0.0482299514114856,293.06256103515625,297.1499938964844,293.1499938964844,0.0089853005483746,-560.300048828125,297.4495849609375,0.5516854524612427,0.050000000745058,0.0356224775314331,293.0793151855469,297.1499938964844,293.1499938964844,0.2091438770294189,-4453.45703125,304.13482666015625,0.8772956132888794,0.1973040550947189,0.1870317757129669,293.1222229003906,297.1499938964844,293.1499938964844,0.0009195001912303,-435.4310607910156,286.0399475097656,0.5516854524612427,0.050000000745058,0.2287821322679519,284.4718933105469,291.1499938964844,271.3699951171875,269.9161682128906,284.37261962890625,294.2798767089844,284.466064453125,1.0,0.1653250157833099,0.9546858668327332,0.9546858668327332,1.0,1.0,-0.6545872092247009,0.2833976447582245,0.371189534664154,0.0987808033823967,0.0,0.0,1.0,24.56721878051757,25.0,-43.11539077758789,-0.0,43.284915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840240,292.9788513183594,297.1499938964844,293.1499938964844,0.0083963805809617,-690.3853759765625,296.9021911621094,0.5516854524612427,0.050000000745058,0.0458003282546997,294.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.5516854524612427,0.050000000745058,0.0482299514114856,293.06256103515625,297.1499938964844,293.1499938964844,0.0089853005483746,-560.300048828125,297.4495849609375,0.5516854524612427,0.050000000745058,0.0356224775314331,293.0793151855469,297.1499938964844,293.1499938964844,0.2091438770294189,-4453.45703125,304.13482666015625,0.8772956132888794,0.1973040550947189,0.1870317757129669,293.1222229003906,297.1499938964844,293.1499938964844,0.0009195001912303,-435.4310607910156,286.0399475097656,0.5516854524612427,0.050000000745058,0.2287821322679519,284.4718933105469,291.1499938964844,271.3699951171875,269.9161682128906,284.37261962890625,294.2798767089844,284.466064453125,1.0,0.1653250157833099,0.9546858668327332,0.9546858668327332,1.0,1.0,-0.6545872092247009,0.2833976447582245,0.371189534664154,0.0987808033823967,0.0,0.0,1.0,24.56721878051757,25.0,-43.11539077758789,-0.0,43.284915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840300,292.9761047363281,297.1499938964844,293.1499938964844,0.0084597850218415,-694.0524291992188,296.9527282714844,0.5517586469650269,0.050000000745058,0.0457998216152191,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588317871094,0.5517586469650269,0.050000000745058,0.0482294186949729,293.0592956542969,297.1499938964844,293.1499938964844,0.0090315965935587,-562.3123779296875,297.4806213378906,0.5517586469650269,0.050000000745058,0.0356220826506614,293.0787048339844,297.1499938964844,293.1499938964844,0.2107315212488174,-4479.77099609375,304.1347045898437,0.8789176940917969,0.1983209103345871,0.1879899948835373,293.1195678710937,297.1499938964844,293.1499938964844,0.0009305452113039,-440.8641052246094,286.0438842773437,0.5517586469650269,0.050000000745058,0.228779599070549,284.4563903808594,291.1499938964844,271.3416748046875,269.89862060546875,284.3573913574219,294.2743530273437,284.4505920410156,1.0,0.1654319912195205,0.954786777496338,0.954786777496338,1.0,1.0,-0.6557323932647705,0.2838890850543976,0.3718433380126953,0.0990156605839729,0.0,0.0,1.0,24.56352996826172,25.0,-43.07576370239258,-0.0,43.41234970092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840360,292.9733581542969,297.1499938964844,293.1499938964844,0.0085244383662939,-697.7578735351562,297.00396728515625,0.5518311262130737,0.050000000745058,0.0457993224263191,294.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4433288574219,0.5518311262130737,0.050000000745058,0.0482288897037506,293.0560607910156,297.1499938964844,293.1499938964844,0.0090790307149291,-564.3576049804688,297.512451171875,0.5518311262130737,0.050000000745058,0.0356216952204704,293.0780944824219,297.1499938964844,293.1499938964844,0.2123281359672546,-4506.18017578125,304.13458251953125,0.8805410861968994,0.1993403732776641,0.1889507919549942,293.1169128417969,297.1499938964844,293.1499938964844,0.0009419524576514,-446.4734802246094,286.0484619140625,0.5518311262130737,0.050000000745058,0.2287770956754684,284.44091796875,291.1499938964844,271.3133239746094,269.881103515625,284.3421936035156,294.2688903808594,284.43511962890625,1.0,0.1655397564172744,0.9548840522766112,0.9548840522766112,1.0,1.0,-0.656880795955658,0.2843815088272095,0.3724992573261261,0.0992520377039909,0.0,0.0,1.0,24.560029983520508,25.0,-43.03303527832031,-0.0,43.54063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840420,292.9678955078125,297.1499938964844,293.1499938964844,0.0086575308814644,-705.2802734375,297.1086730957031,0.5519737601280212,0.050000000745058,0.04579833522439,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.5519737601280212,0.050000000745058,0.0482278540730476,293.0496520996094,297.1499938964844,293.1499938964844,0.009177366271615,-568.5458374023438,297.5784912109375,0.5519737601280212,0.050000000745058,0.0356209278106689,293.0769958496094,297.1499938964844,293.1499938964844,0.2155469805002212,-4559.26025390625,304.1343688964844,0.8837891221046448,0.2013859152793884,0.1908791810274124,293.1116638183594,297.1499938964844,293.1499938964844,0.0009658374474383,-458.21429443359375,286.05963134765625,0.5519737601280212,0.050000000745058,0.2287721782922744,284.4100036621094,291.1499938964844,271.25665283203125,269.84619140625,284.31182861328125,294.2579650878906,284.4042358398437,1.0,0.1657575666904449,0.9550786018371582,0.9550786018371582,1.0,1.0,-0.6591858267784119,0.2853689789772033,0.3738168179988861,0.0997293442487716,0.0,0.0,1.0,24.553611755371094,25.0,-42.938961029052734,-0.0,43.79966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840480,292.9678955078125,297.1499938964844,293.1499938964844,0.0086575308814644,-705.2802734375,297.1086730957031,0.5519737601280212,0.050000000745058,0.04579833522439,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.5519737601280212,0.050000000745058,0.0482278540730476,293.0496520996094,297.1499938964844,293.1499938964844,0.009177366271615,-568.5458374023438,297.5784912109375,0.5519737601280212,0.050000000745058,0.0356209278106689,293.0769958496094,297.1499938964844,293.1499938964844,0.2155469805002212,-4559.26025390625,304.1343688964844,0.8837891221046448,0.2013859152793884,0.1908791810274124,293.1116638183594,297.1499938964844,293.1499938964844,0.0009658374474383,-458.21429443359375,286.05963134765625,0.5519737601280212,0.050000000745058,0.2287721782922744,284.4100036621094,291.1499938964844,271.25665283203125,269.84619140625,284.31182861328125,294.2579650878906,284.4042358398437,1.0,0.1657575666904449,0.9550786018371582,0.9550786018371582,1.0,1.0,-0.6591858267784119,0.2853689789772033,0.3738168179988861,0.0997293442487716,0.0,0.0,1.0,24.553611755371094,25.0,-42.938961029052734,-0.0,43.79966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840540,292.9625549316406,297.1499938964844,293.1499938964844,0.0087963044643402,-712.9735107421875,297.2162475585937,0.5521133542060852,0.050000000745058,0.045797374099493,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.5521133542060852,0.050000000745058,0.0482268407940864,293.0433349609375,297.1499938964844,293.1499938964844,0.0092807188630104,-572.8738403320312,297.647705078125,0.5521133542060852,0.050000000745058,0.0356201790273189,293.07598876953125,297.1499938964844,293.1499938964844,0.2187965959310531,-4612.63232421875,304.1341552734375,0.8870334625244141,0.2034379243850708,0.192814290523529,293.1064758300781,297.1499938964844,293.1499938964844,0.00099127960857,-470.7142333984375,286.073486328125,0.5521133542060852,0.050000000745058,0.2287673652172088,284.379150390625,291.1499938964844,271.20001220703125,269.8114318847656,284.2815856933594,294.24713134765625,284.3734130859375,1.0,0.165978118777275,0.9552730917930604,0.9552730917930604,1.0,1.0,-0.6614991426467896,0.2863587737083435,0.375140368938446,0.1002122238278389,0.0,0.0,1.0,24.54795837402344,25.0,-42.83684539794922,-0.0,44.0616569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840600,292.9625549316406,297.1499938964844,293.1499938964844,0.0087963044643402,-712.9735107421875,297.2162475585937,0.5521133542060852,0.050000000745058,0.045797374099493,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.5521133542060852,0.050000000745058,0.0482268407940864,293.0433349609375,297.1499938964844,293.1499938964844,0.0092807188630104,-572.8738403320312,297.647705078125,0.5521133542060852,0.050000000745058,0.0356201790273189,293.07598876953125,297.1499938964844,293.1499938964844,0.2187965959310531,-4612.63232421875,304.1341552734375,0.8870334625244141,0.2034379243850708,0.192814290523529,293.1064758300781,297.1499938964844,293.1499938964844,0.00099127960857,-470.7142333984375,286.073486328125,0.5521133542060852,0.050000000745058,0.2287673652172088,284.379150390625,291.1499938964844,271.20001220703125,269.8114318847656,284.2815856933594,294.24713134765625,284.3734130859375,1.0,0.165978118777275,0.9552730917930604,0.9552730917930604,1.0,1.0,-0.6614991426467896,0.2863587737083435,0.375140368938446,0.1002122238278389,0.0,0.0,1.0,24.54795837402344,25.0,-42.83684539794922,-0.0,44.0616569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840660,292.957275390625,297.1499938964844,293.1499938964844,0.0089405979961156,-720.81591796875,297.3266906738281,0.5522497296333313,0.050000000745058,0.0457964353263378,294.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.350830078125,0.5522497296333313,0.050000000745058,0.048225849866867,293.03717041015625,297.1499938964844,293.1499938964844,0.0093890177085995,-577.3323364257812,297.7200927734375,0.5522497296333313,0.050000000745058,0.0356194488704204,293.0751037597656,297.1499938964844,293.1499938964844,0.2220733314752578,-4666.234375,304.13397216796875,0.890268087387085,0.205493688583374,0.1947535574436187,293.1013488769531,297.1499938964844,293.1499938964844,0.0010181731777265,-483.9249877929688,286.0899963378906,0.5522497296333313,0.050000000745058,0.2287626713514328,284.348388671875,291.1499938964844,271.1433410644531,269.7767028808594,284.2514038085937,294.2363586425781,284.3426818847656,1.0,0.1662010848522186,0.955460488796234,0.955460488796234,1.0,1.0,-0.6638176441192627,0.2873494029045105,0.3764682412147522,0.1006999611854553,0.0,0.0,1.0,24.543062210083008,25.0,-42.72761154174805,-0.0,44.32626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840720,292.957275390625,297.1499938964844,293.1499938964844,0.0089405979961156,-720.81591796875,297.3266906738281,0.5522497296333313,0.050000000745058,0.0457964353263378,294.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.350830078125,0.5522497296333313,0.050000000745058,0.048225849866867,293.03717041015625,297.1499938964844,293.1499938964844,0.0093890177085995,-577.3323364257812,297.7200927734375,0.5522497296333313,0.050000000745058,0.0356194488704204,293.0751037597656,297.1499938964844,293.1499938964844,0.2220733314752578,-4666.234375,304.13397216796875,0.890268087387085,0.205493688583374,0.1947535574436187,293.1013488769531,297.1499938964844,293.1499938964844,0.0010181731777265,-483.9249877929688,286.0899963378906,0.5522497296333313,0.050000000745058,0.2287626713514328,284.348388671875,291.1499938964844,271.1433410644531,269.7767028808594,284.2514038085937,294.2363586425781,284.3426818847656,1.0,0.1662010848522186,0.955460488796234,0.955460488796234,1.0,1.0,-0.6638176441192627,0.2873494029045105,0.3764682412147522,0.1006999611854553,0.0,0.0,1.0,24.543062210083008,25.0,-42.72761154174805,-0.0,44.32626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840780,292.9521179199219,297.1499938964844,293.1499938964844,0.0090907709673047,-728.8118896484375,297.44000244140625,0.5523829460144043,0.050000000745058,0.0457955189049243,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.5523829460144043,0.050000000745058,0.0482248850166797,293.03106689453125,297.1499938964844,293.1499938964844,0.0095024742186069,-581.9219970703125,297.7955627441406,0.5523829460144043,0.050000000745058,0.0356187373399734,293.0743408203125,297.1499938964844,293.1499938964844,0.2253734320402145,-4720.00341796875,304.1338195800781,0.8934872150421143,0.2075506150722503,0.1966944485902786,293.0963134765625,297.1499938964844,293.1499938964844,0.0010465198429301,-497.84906005859375,286.1091613769531,0.5523829460144043,0.050000000745058,0.2287580966949463,284.31768798828125,291.1499938964844,271.086669921875,269.7419738769531,284.2213134765625,294.2256774902344,284.3120422363281,1.0,0.1664260923862457,0.955647885799408,0.955647885799408,1.0,1.0,-0.6661383509635925,0.2883397340774536,0.3777985870838165,0.1011920645833015,0.0,0.0,1.0,24.53889274597168,25.0,-42.61387634277344,-0.0,44.59313583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840840,292.9521179199219,297.1499938964844,293.1499938964844,0.0090907709673047,-728.8118896484375,297.44000244140625,0.5523829460144043,0.050000000745058,0.0457955189049243,294.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3201599121094,0.5523829460144043,0.050000000745058,0.0482248850166797,293.03106689453125,297.1499938964844,293.1499938964844,0.0095024742186069,-581.9219970703125,297.7955627441406,0.5523829460144043,0.050000000745058,0.0356187373399734,293.0743408203125,297.1499938964844,293.1499938964844,0.2253734320402145,-4720.00341796875,304.1338195800781,0.8934872150421143,0.2075506150722503,0.1966944485902786,293.0963134765625,297.1499938964844,293.1499938964844,0.0010465198429301,-497.84906005859375,286.1091613769531,0.5523829460144043,0.050000000745058,0.2287580966949463,284.31768798828125,291.1499938964844,271.086669921875,269.7419738769531,284.2213134765625,294.2256774902344,284.3120422363281,1.0,0.1664260923862457,0.955647885799408,0.955647885799408,1.0,1.0,-0.6661383509635925,0.2883397340774536,0.3777985870838165,0.1011920645833015,0.0,0.0,1.0,24.53889274597168,25.0,-42.61387634277344,-0.0,44.59313583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840900,292.9495544433594,297.1499938964844,293.1499938964844,0.0091681014746427,-732.864990234375,297.4977111816406,0.5524483919143677,0.050000000745058,0.0457950681447982,294.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048400878906,0.5524483919143677,0.050000000745058,0.0482244119048118,293.028076171875,297.1499938964844,293.1499938964844,0.0095611559227108,-584.2644653320312,297.8345031738281,0.5524483919143677,0.050000000745058,0.0356183871626853,293.073974609375,297.1499938964844,293.1499938964844,0.2270311713218689,-4746.93310546875,304.1337585449219,0.8950892686843872,0.208578735589981,0.1976647824048996,293.09381103515625,297.1499938964844,293.1499938964844,0.0010612151818349,-505.0682373046875,286.1197509765625,0.5524483919143677,0.050000000745058,0.228755846619606,284.3023986816406,291.1499938964844,271.0583190917969,269.7245788574219,284.206298828125,294.2203674316406,284.2967529296875,1.0,0.1665392518043518,0.9557415843009948,0.9557415843009948,1.0,1.0,-0.6672986149787903,0.2888344228267669,0.3784642219543457,0.1014395803213119,0.0,0.0,1.0,24.537073135375977,25.0,-42.55613327026367,-0.0,44.72731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
840960,292.947021484375,297.1499938964844,293.1499938964844,0.0092469817027449,-736.9549560546875,297.5561218261719,0.552513062953949,0.050000000745058,0.0457946248352527,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28955078125,0.552513062953949,0.050000000745058,0.0482239425182342,293.0251159667969,297.1499938964844,293.1499938964844,0.0096211694180965,-586.6386108398438,297.8741455078125,0.552513062953949,0.050000000745058,0.0356180407106876,293.0736389160156,297.1499938964844,293.1499938964844,0.2286935001611709,-4773.884765625,304.1336669921875,0.8966856598854065,0.20960633456707,0.1986346989870071,293.09130859375,297.1499938964844,293.1499938964844,0.0010762587189674,-512.4591674804688,286.1309509277344,0.552513062953949,0.050000000745058,0.2287536263465881,284.287109375,291.1499938964844,271.0299987792969,269.7071838378906,284.1913146972656,294.215087890625,284.281494140625,1.0,0.1666527837514877,0.9558316469192504,0.9558316469192504,1.0,1.0,-0.6684584617614746,0.2893285453319549,0.3791299164295196,0.1016879081726074,0.0,0.0,1.0,24.53541374206543,25.0,-42.49773406982422,-0.0,44.861907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841020,292.9420166015625,297.1499938964844,293.1499938964844,0.0094095515087246,-745.2457275390625,297.6749572753906,0.5526401400566101,0.050000000745058,0.0457937531173229,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.5526401400566101,0.050000000745058,0.0482230260968208,293.01922607421875,297.1499938964844,293.1499938964844,0.0097453165799379,-591.4820556640625,297.9557189941406,0.5526401400566101,0.050000000745058,0.0356173627078533,293.07305908203125,297.1499938964844,293.1499938964844,0.2320303320884704,-4827.82666015625,304.1335754394531,0.8998588919639587,0.2116586863994598,0.2005722224712371,293.0863952636719,297.1499938964844,293.1499938964844,0.0011073962086811,-527.7601318359375,286.1553039550781,0.5526401400566101,0.050000000745058,0.2287492752075195,284.256591796875,291.1499938964844,270.97332763671875,269.6722717285156,284.1614074707031,294.2045288085937,284.2510070800781,1.0,0.1668808311223983,0.9560117721557616,0.9560117721557616,1.0,1.0,-0.6707755327224731,0.2903147637844085,0.3804607987403869,0.1021869331598281,0.0,0.0,1.0,24.53258514404297,25.0,-42.37971115112305,-0.0,45.13225936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841080,292.9420166015625,297.1499938964844,293.1499938964844,0.0094095515087246,-745.2457275390625,297.6749572753906,0.5526401400566101,0.050000000745058,0.0457937531173229,294.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.5526401400566101,0.050000000745058,0.0482230260968208,293.01922607421875,297.1499938964844,293.1499938964844,0.0097453165799379,-591.4820556640625,297.9557189941406,0.5526401400566101,0.050000000745058,0.0356173627078533,293.07305908203125,297.1499938964844,293.1499938964844,0.2320303320884704,-4827.82666015625,304.1335754394531,0.8998588919639587,0.2116586863994598,0.2005722224712371,293.0863952636719,297.1499938964844,293.1499938964844,0.0011073962086811,-527.7601318359375,286.1553039550781,0.5526401400566101,0.050000000745058,0.2287492752075195,284.256591796875,291.1499938964844,270.97332763671875,269.6722717285156,284.1614074707031,294.2045288085937,284.2510070800781,1.0,0.1668808311223983,0.9560117721557616,0.9560117721557616,1.0,1.0,-0.6707755327224731,0.2903147637844085,0.3804607987403869,0.1021869331598281,0.0,0.0,1.0,24.53258514404297,25.0,-42.37971115112305,-0.0,45.13225936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841140,292.93707275390625,297.1499938964844,293.1499938964844,0.009578788653016,-753.6829833984375,297.7965087890625,0.5527641177177429,0.050000000745058,0.0457929000258445,294.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.5527641177177429,0.050000000745058,0.0482221283018589,293.0134582519531,297.1499938964844,293.1499938964844,0.009875132702291,-596.4520263671875,298.0403137207031,0.5527641177177429,0.050000000745058,0.0356166996061801,293.07257080078125,297.1499938964844,293.1499938964844,0.2353807985782623,-4881.779296875,304.1334533691406,0.9030026197433472,0.2137055546045303,0.2025049775838852,293.08154296875,297.1499938964844,293.1499938964844,0.0011399206705391,-543.748046875,286.1822509765625,0.5527641177177429,0.050000000745058,0.2287450283765792,284.2261657714844,291.1499938964844,270.9166564941406,269.63720703125,284.1315612792969,294.1940612792969,284.2206115722656,1.0,0.1671099513769149,0.9561919569969176,0.9561919569969176,1.0,1.0,-0.6730871200561523,0.2912974059581756,0.3817896842956543,0.1026886627078056,0.0,0.0,1.0,24.5303897857666,25.0,-42.262725830078125,-0.0,45.40388107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841200,292.93707275390625,297.1499938964844,293.1499938964844,0.009578788653016,-753.6829833984375,297.7965087890625,0.5527641177177429,0.050000000745058,0.0457929000258445,294.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286071777344,0.5527641177177429,0.050000000745058,0.0482221283018589,293.0134582519531,297.1499938964844,293.1499938964844,0.009875132702291,-596.4520263671875,298.0403137207031,0.5527641177177429,0.050000000745058,0.0356166996061801,293.07257080078125,297.1499938964844,293.1499938964844,0.2353807985782623,-4881.779296875,304.1334533691406,0.9030026197433472,0.2137055546045303,0.2025049775838852,293.08154296875,297.1499938964844,293.1499938964844,0.0011399206705391,-543.748046875,286.1822509765625,0.5527641177177429,0.050000000745058,0.2287450283765792,284.2261657714844,291.1499938964844,270.9166564941406,269.63720703125,284.1315612792969,294.1940612792969,284.2206115722656,1.0,0.1671099513769149,0.9561919569969176,0.9561919569969176,1.0,1.0,-0.6730871200561523,0.2912974059581756,0.3817896842956543,0.1026886627078056,0.0,0.0,1.0,24.5303897857666,25.0,-42.262725830078125,-0.0,45.40388107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841260,292.9322204589844,297.1499938964844,293.1499938964844,0.0097550563514232,-762.2669067382812,297.9208068847656,0.5528849363327026,0.050000000745058,0.0457920730113983,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982727050781,0.5528849363327026,0.050000000745058,0.048221256583929,293.0077514648437,297.1499938964844,293.1499938964844,0.0100108832120895,-601.549072265625,298.1279296875,0.5528849363327026,0.050000000745058,0.0356160551309585,293.0722045898437,297.1499938964844,293.1499938964844,0.2387418299913406,-4935.69482421875,304.13336181640625,0.9061844944953918,0.2157448530197143,0.2044310420751571,293.0767517089844,297.1499938964844,293.1499938964844,0.0011738480534404,-560.43212890625,286.2117614746094,0.5528849363327026,0.050000000745058,0.2287408858537674,284.19580078125,291.1499938964844,270.8599853515625,269.60186767578125,284.101806640625,294.18365478515625,284.1903076171875,1.0,0.1673398315906524,0.956367254257202,0.956367254257202,1.0,1.0,-0.6753908395767212,0.2922754883766174,0.3831153512001037,0.1031924411654472,0.0,0.0,1.0,24.52882194519043,25.0,-42.14723205566406,-0.0,45.67649459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841320,292.9322204589844,297.1499938964844,293.1499938964844,0.0097550563514232,-762.2669067382812,297.9208068847656,0.5528849363327026,0.050000000745058,0.0457920730113983,294.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982727050781,0.5528849363327026,0.050000000745058,0.048221256583929,293.0077514648437,297.1499938964844,293.1499938964844,0.0100108832120895,-601.549072265625,298.1279296875,0.5528849363327026,0.050000000745058,0.0356160551309585,293.0722045898437,297.1499938964844,293.1499938964844,0.2387418299913406,-4935.69482421875,304.13336181640625,0.9061844944953918,0.2157448530197143,0.2044310420751571,293.0767517089844,297.1499938964844,293.1499938964844,0.0011738480534404,-560.43212890625,286.2117614746094,0.5528849363327026,0.050000000745058,0.2287408858537674,284.19580078125,291.1499938964844,270.8599853515625,269.60186767578125,284.101806640625,294.18365478515625,284.1903076171875,1.0,0.1673398315906524,0.956367254257202,0.956367254257202,1.0,1.0,-0.6753908395767212,0.2922754883766174,0.3831153512001037,0.1031924411654472,0.0,0.0,1.0,24.52882194519043,25.0,-42.14723205566406,-0.0,45.67649459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841380,292.9274597167969,297.1499938964844,293.1499938964844,0.0099385613575577,-770.9896850585938,298.0477294921875,0.553002655506134,0.050000000745058,0.0457912683486938,294.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.553002655506134,0.050000000745058,0.0482204109430313,293.00213623046875,297.1499938964844,293.1499938964844,0.010152674280107,-606.7679443359375,298.218505859375,0.553002655506134,0.050000000745058,0.0356154292821884,293.0718994140625,297.1499938964844,293.1499938964844,0.2421106547117233,-4989.5302734375,304.13330078125,0.9094369411468506,0.2177747935056686,0.2063486576080322,293.072021484375,297.1499938964844,293.1499938964844,0.0012091229436919,-577.7877197265625,286.2438049316406,0.553002655506134,0.050000000745058,0.228736862540245,284.1655578613281,291.1499938964844,270.8033447265625,269.5662841796875,284.07208251953125,294.1733093261719,284.1600646972656,1.0,0.1675701737403869,0.9565424919128418,0.9565424919128418,1.0,1.0,-0.6776846647262573,0.2932482063770294,0.3844364583492279,0.1036978587508201,0.0,0.0,1.0,24.527847290039062,25.0,-42.03412628173828,-0.0,45.9498176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
