time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,292.9274597167969,297.1499938964844,293.1499938964844,0.0099385613575577,-770.9896850585938,298.0477294921875,0.553002655506134,0.050000000745058,0.0457912683486938,294.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.553002655506134,0.050000000745058,0.0482204109430313,293.00213623046875,297.1499938964844,293.1499938964844,0.010152674280107,-606.7679443359375,298.218505859375,0.553002655506134,0.050000000745058,0.0356154292821884,293.0718994140625,297.1499938964844,293.1499938964844,0.2421106547117233,-4989.5302734375,304.13330078125,0.9094369411468506,0.2177747935056686,0.2063486576080322,293.072021484375,297.1499938964844,293.1499938964844,0.0012091229436919,-577.7877197265625,286.2438049316406,0.553002655506134,0.050000000745058,0.228736862540245,284.1655578613281,291.1499938964844,270.8033447265625,269.5662841796875,284.07208251953125,294.1733093261719,284.1600646972656,1.0,0.1675701737403869,0.9565424919128418,0.9565424919128418,1.0,1.0,-0.6776846647262573,0.2932482063770294,0.3844364583492279,0.1036978587508201,0.0,0.0,1.0,24.527847290039062,25.0,-42.03412628173828,-0.0,45.9498176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841500,292.92510986328125,297.1499938964844,293.1499938964844,0.0100333262234926,-775.4105224609375,298.1122436523437,0.5530586838722229,0.050000000745058,0.0457908846437931,294.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15289306640625,0.5530586838722229,0.050000000745058,0.0482200048863887,292.999267578125,297.1499938964844,293.1499938964844,0.010227421298623,-609.4717407226562,298.26544189453125,0.5530586838722229,0.050000000745058,0.0356151312589645,293.0718688964844,297.1499938964844,293.1499938964844,0.2437903583049774,-5016.29248046875,304.1332702636719,0.9110705852508544,0.2187696248292923,0.207298994064331,293.0696716308594,297.1499938964844,293.1499938964844,0.0012272917665541,-586.730224609375,286.26080322265625,0.5530586838722229,0.050000000745058,0.2287349551916122,284.15045166015625,291.1499938964844,270.7749938964844,269.54833984375,284.0572814941406,294.1681823730469,284.1449890136719,1.0,0.1676853597164154,0.9566301703453064,0.9566301703453064,1.0,1.0,-0.6788215637207031,0.2937298715114593,0.3850917220115661,0.1039498597383499,0.0,0.0,1.0,24.52783393859864,25.0,-41.97892761230469,-0.0,46.086273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841560,292.9227600097656,297.1499938964844,293.1499938964844,0.0101300375536084,-779.8655395507812,298.1773681640625,0.5530983805656433,0.050000000745058,0.0457906126976013,294.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378173828125,0.5530983805656433,0.050000000745058,0.0482197180390358,292.99578857421875,297.1499938964844,293.1499938964844,0.0103074740618467,-612.32373046875,298.3155517578125,0.5530983805656433,0.050000000745058,0.0356149189174175,293.072265625,297.1499938964844,293.1499938964844,0.2454059273004531,-5041.95068359375,304.1333923339844,0.9126130938529968,0.2196841686964035,0.2082011699676513,293.0673217773437,297.1499938964844,293.1499938964844,0.0012458331184461,-595.8582763671875,286.2784729003906,0.5530983805656433,0.050000000745058,0.2287335842847824,284.1353759765625,291.1499938964844,270.7466735839844,269.53033447265625,284.0424499511719,294.1630249023437,284.1299133300781,1.0,0.1677996665239334,0.9567131400108336,0.9567131400108336,1.0,1.0,-0.6799017786979675,0.2941870391368866,0.3857147693634033,0.104190669953823,0.0,0.0,1.0,24.53028678894043,25.0,-41.92403793334961,-0.0,46.21904754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841620,292.9181213378906,297.1499938964844,293.1499938964844,0.0103299180045723,-788.89453125,298.30975341796875,0.5531188249588013,0.050000000745058,0.0457904636859893,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.5531188249588013,0.050000000745058,0.0482195653021335,292.9877319335937,297.1499938964844,293.1499938964844,0.010479986667633,-618.3427734375,298.42364501953125,0.5531188249588013,0.050000000745058,0.0356148071587085,293.0738525390625,297.1499938964844,293.1499938964844,0.2483664005994796,-5088.744140625,304.1340026855469,0.9153099060058594,0.2213339060544967,0.2098115086555481,293.0625915527344,297.1499938964844,293.1499938964844,0.0012841532006859,-614.729248046875,286.3160095214844,0.5531188249588013,0.050000000745058,0.2287328541278839,284.1052551269531,291.1499938964844,270.69000244140625,269.4939880371094,284.0127868652344,294.1527709960937,284.099853515625,1.0,0.1680223643779754,0.9568791389465332,0.9568791389465332,1.0,1.0,-0.6818330883979797,0.2950035035610199,0.3868295848369598,0.1046249493956565,0.0,0.0,1.0,24.543853759765625,25.0,-41.83097839355469,-0.0,46.46778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841680,292.9181213378906,297.1499938964844,293.1499938964844,0.0103299180045723,-788.89453125,298.30975341796875,0.5531188249588013,0.050000000745058,0.0457904636859893,294.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.5531188249588013,0.050000000745058,0.0482195653021335,292.9877319335937,297.1499938964844,293.1499938964844,0.010479986667633,-618.3427734375,298.42364501953125,0.5531188249588013,0.050000000745058,0.0356148071587085,293.0738525390625,297.1499938964844,293.1499938964844,0.2483664005994796,-5088.744140625,304.1340026855469,0.9153099060058594,0.2213339060544967,0.2098115086555481,293.0625915527344,297.1499938964844,293.1499938964844,0.0012841532006859,-614.729248046875,286.3160095214844,0.5531188249588013,0.050000000745058,0.2287328541278839,284.1052551269531,291.1499938964844,270.69000244140625,269.4939880371094,284.0127868652344,294.1527709960937,284.099853515625,1.0,0.1680223643779754,0.9568791389465332,0.9568791389465332,1.0,1.0,-0.6818330883979797,0.2950035035610199,0.3868295848369598,0.1046249493956565,0.0,0.0,1.0,24.543853759765625,25.0,-41.83097839355469,-0.0,46.46778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841740,292.9134826660156,297.1499938964844,293.1499938964844,0.0105388620868325,-798.0828247070312,298.4449768066406,0.5531049370765686,0.050000000745058,0.0457905530929565,294.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.5531049370765686,0.050000000745058,0.0482196547091007,292.97900390625,297.1499938964844,293.1499938964844,0.0106663051992654,-624.67138671875,298.539306640625,0.5531049370765686,0.050000000745058,0.0356148742139339,293.0758972167969,297.1499938964844,293.1499938964844,0.2511095702648163,-5131.9306640625,304.134765625,0.917713224887848,0.2228490859270095,0.2112675756216049,293.05780029296875,297.1499938964844,293.1499938964844,0.0013241427950561,-634.4315795898438,286.3566589355469,0.5531049370765686,0.050000000745058,0.2287332862615585,284.0752258300781,291.1499938964844,270.6333312988281,269.45721435546875,283.9831237792969,294.1425476074219,284.06982421875,1.0,0.1682358980178833,0.9570451378822328,0.9570451378822328,1.0,1.0,-0.6835814118385315,0.2957415282726288,0.3878398537635803,0.1050222739577293,0.0,0.0,1.0,24.562055587768555,25.0,-41.76527404785156,-0.0,46.70065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841800,292.9134826660156,297.1499938964844,293.1499938964844,0.0105388620868325,-798.0828247070312,298.4449768066406,0.5531049370765686,0.050000000745058,0.0457905530929565,294.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.5531049370765686,0.050000000745058,0.0482196547091007,292.97900390625,297.1499938964844,293.1499938964844,0.0106663051992654,-624.67138671875,298.539306640625,0.5531049370765686,0.050000000745058,0.0356148742139339,293.0758972167969,297.1499938964844,293.1499938964844,0.2511095702648163,-5131.9306640625,304.134765625,0.917713224887848,0.2228490859270095,0.2112675756216049,293.05780029296875,297.1499938964844,293.1499938964844,0.0013241427950561,-634.4315795898438,286.3566589355469,0.5531049370765686,0.050000000745058,0.2287332862615585,284.0752258300781,291.1499938964844,270.6333312988281,269.45721435546875,283.9831237792969,294.1425476074219,284.06982421875,1.0,0.1682358980178833,0.9570451378822328,0.9570451378822328,1.0,1.0,-0.6835814118385315,0.2957415282726288,0.3878398537635803,0.1050222739577293,0.0,0.0,1.0,24.562055587768555,25.0,-41.76527404785156,-0.0,46.70065307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841860,292.9088439941406,297.1499938964844,293.1499938964844,0.0107574509456753,-807.4310302734375,298.58306884765625,0.5530853271484375,0.050000000745058,0.0457906760275363,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.5530853271484375,0.050000000745058,0.0482197888195514,292.9701538085937,297.1499938964844,293.1499938964844,0.0108647709712386,-631.2337036132812,298.6606140136719,0.5530853271484375,0.050000000745058,0.0356149710714817,293.0780334472656,297.1499938964844,293.1499938964844,0.2537403404712677,-5173.251953125,304.13543701171875,0.9199817776679992,0.2242910116910934,0.2126437425613403,293.0529479980469,297.1499938964844,293.1499938964844,0.0013658434618264,-654.9874267578125,286.4003601074219,0.5530853271484375,0.050000000745058,0.2287339121103286,284.04522705078125,291.1499938964844,270.57666015625,269.4198913574219,283.95343017578125,294.1322937011719,284.0398254394531,1.0,0.1684403270483017,0.9572116732597352,0.9572116732597352,1.0,1.0,-0.6852341890335083,0.2964382171630859,0.3887959718704223,0.1054015085101127,0.0,0.0,1.0,24.58049774169922,25.0,-41.71606063842773,-0.0,46.922996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841920,292.9088439941406,297.1499938964844,293.1499938964844,0.0107574509456753,-807.4310302734375,298.58306884765625,0.5530853271484375,0.050000000745058,0.0457906760275363,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04766845703125,0.5530853271484375,0.050000000745058,0.0482197888195514,292.9701538085937,297.1499938964844,293.1499938964844,0.0108647709712386,-631.2337036132812,298.6606140136719,0.5530853271484375,0.050000000745058,0.0356149710714817,293.0780334472656,297.1499938964844,293.1499938964844,0.2537403404712677,-5173.251953125,304.13543701171875,0.9199817776679992,0.2242910116910934,0.2126437425613403,293.0529479980469,297.1499938964844,293.1499938964844,0.0013658434618264,-654.9874267578125,286.4003601074219,0.5530853271484375,0.050000000745058,0.2287339121103286,284.04522705078125,291.1499938964844,270.57666015625,269.4198913574219,283.95343017578125,294.1322937011719,284.0398254394531,1.0,0.1684403270483017,0.9572116732597352,0.9572116732597352,1.0,1.0,-0.6852341890335083,0.2964382171630859,0.3887959718704223,0.1054015085101127,0.0,0.0,1.0,24.58049774169922,25.0,-41.71606063842773,-0.0,46.922996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
841980,292.9042358398437,297.1499938964844,293.1499938964844,0.0109859490767121,-816.926025390625,298.72412109375,0.5530697107315063,0.050000000745058,0.0457907766103744,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.5530697107315063,0.050000000745058,0.0482198931276798,292.9613952636719,297.1499938964844,293.1499938964844,0.0110747497528791,-637.9884033203125,298.7867431640625,0.5530697107315063,0.050000000745058,0.0356150493025779,293.08013916015625,297.1499938964844,293.1499938964844,0.2562998533248901,-5213.3818359375,304.1360168457031,0.9221731424331664,0.2256831377744674,0.2139684110879898,293.04803466796875,297.1499938964844,293.1499938964844,0.0014090560143813,-676.3033447265625,286.4471740722656,0.5530697107315063,0.050000000745058,0.2287344187498092,284.0152587890625,291.1499938964844,270.5199890136719,269.3820495605469,283.9237670898437,294.1220703125,284.0098876953125,1.0,0.1686361730098724,0.9573782086372375,0.9573782086372375,1.0,1.0,-0.6868249177932739,0.2971077263355255,0.389717161655426,0.1057697683572769,0.0,0.0,1.0,24.59773635864257,25.0,-41.67619705200195,-0.0,47.13709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842040,292.9042358398437,297.1499938964844,293.1499938964844,0.0109859490767121,-816.926025390625,298.72412109375,0.5530697107315063,0.050000000745058,0.0457907766103744,294.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.5530697107315063,0.050000000745058,0.0482198931276798,292.9613952636719,297.1499938964844,293.1499938964844,0.0110747497528791,-637.9884033203125,298.7867431640625,0.5530697107315063,0.050000000745058,0.0356150493025779,293.08013916015625,297.1499938964844,293.1499938964844,0.2562998533248901,-5213.3818359375,304.1360168457031,0.9221731424331664,0.2256831377744674,0.2139684110879898,293.04803466796875,297.1499938964844,293.1499938964844,0.0014090560143813,-676.3033447265625,286.4471740722656,0.5530697107315063,0.050000000745058,0.2287344187498092,284.0152587890625,291.1499938964844,270.5199890136719,269.3820495605469,283.9237670898437,294.1220703125,284.0098876953125,1.0,0.1686361730098724,0.9573782086372375,0.9573782086372375,1.0,1.0,-0.6868249177932739,0.2971077263355255,0.389717161655426,0.1057697683572769,0.0,0.0,1.0,24.59773635864257,25.0,-41.67619705200195,-0.0,47.13709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842100,292.9019470214844,297.1499938964844,293.1499938964844,0.011104648001492,-821.7486572265625,298.79571533203125,0.5530642867088318,0.050000000745058,0.0457908101379871,294.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.5530642867088318,0.050000000745058,0.0482199266552925,292.95709228515625,297.1499938964844,293.1499938964844,0.011184561997652,-641.4459228515625,298.8514404296875,0.5530642867088318,0.050000000745058,0.03561507537961,293.0811767578125,297.1499938964844,293.1499938964844,0.2575596570968628,-5233.1083984375,304.1362609863281,0.923247754573822,0.226364329457283,0.2146159261465072,293.04559326171875,297.1499938964844,293.1499938964844,0.001431496348232,-687.3753051757812,286.4717102050781,0.5530642867088318,0.050000000745058,0.2287345826625824,284.0002746582031,291.1499938964844,270.4916687011719,269.3629150390625,283.908935546875,294.116943359375,283.99493408203125,1.0,0.1687311679124832,0.9574614763259888,0.9574614763259888,1.0,1.0,-0.6876022815704346,0.2974345982074737,0.3901677131652832,0.1059508770704269,0.0,0.0,1.0,24.605785369873047,25.0,-41.65816879272461,-0.0,47.24153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842160,292.899658203125,297.1499938964844,293.1499938964844,0.0112259443849325,-826.6029663085938,298.8680419921875,0.5530605316162109,0.050000000745058,0.0457908324897289,294.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.5530605316162109,0.050000000745058,0.0482199527323246,292.95281982421875,297.1499938964844,293.1499938964844,0.0112972296774387,-644.9425659179688,298.9172058105469,0.5530605316162109,0.050000000745058,0.0356150902807712,293.0821838378906,297.1499938964844,293.1499938964844,0.258807897567749,-5252.6357421875,304.1365051269531,0.9243097305297852,0.2270366102457046,0.2152546495199203,293.0431213378906,297.1499938964844,293.1499938964844,0.0014542420394718,-698.6031494140625,286.4969787597656,0.5530605316162109,0.050000000745058,0.2287346869707107,283.9853210449219,291.1499938964844,270.4633483886719,269.3435974121094,283.89410400390625,294.11181640625,283.9799499511719,1.0,0.1688243448734283,0.9575436115264891,0.9575436115264891,1.0,1.0,-0.6883690357208252,0.2977567315101623,0.3906123340129852,0.1061302125453949,0.0,0.0,1.0,24.613449096679688,25.0,-41.640716552734375,-0.0,47.34437942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842220,292.89508056640625,297.1499938964844,293.1499938964844,0.0114769292995333,-836.4160766601562,299.0146789550781,0.5530577898025513,0.050000000745058,0.0457908436655998,294.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578552246094,0.5530577898025513,0.050000000745058,0.0482199639081954,292.9444885253906,297.1499938964844,293.1499938964844,0.011531532742083,-652.0543823242188,299.05157470703125,0.5530577898025513,0.050000000745058,0.0356151014566421,293.0841369628906,297.1499938964844,293.1499938964844,0.2612746953964233,-5291.17236328125,304.1368713378906,0.926399290561676,0.2283572256565094,0.2165088504552841,293.0381774902344,297.1499938964844,293.1499938964844,0.0015007943147793,-721.5972900390625,286.54962158203125,0.5530577898025513,0.050000000745058,0.2287347465753555,283.95538330078125,291.1499938964844,270.4066772460937,269.30450439453125,283.86444091796875,294.1015625,283.9500732421875,1.0,0.169005811214447,0.9577078819274902,0.9577078819274902,1.0,1.0,-0.6898744106292725,0.2983884811401367,0.3914858996868133,0.1064843535423278,0.0,0.0,1.0,24.627716064453125,25.0,-41.6062126159668,-0.0,47.545841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842280,292.89508056640625,297.1499938964844,293.1499938964844,0.0114769292995333,-836.4160766601562,299.0146789550781,0.5530577898025513,0.050000000745058,0.0457908436655998,294.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578552246094,0.5530577898025513,0.050000000745058,0.0482199639081954,292.9444885253906,297.1499938964844,293.1499938964844,0.011531532742083,-652.0543823242188,299.05157470703125,0.5530577898025513,0.050000000745058,0.0356151014566421,293.0841369628906,297.1499938964844,293.1499938964844,0.2612746953964233,-5291.17236328125,304.1368713378906,0.926399290561676,0.2283572256565094,0.2165088504552841,293.0381774902344,297.1499938964844,293.1499938964844,0.0015007943147793,-721.5972900390625,286.54962158203125,0.5530577898025513,0.050000000745058,0.2287347465753555,283.95538330078125,291.1499938964844,270.4066772460937,269.30450439453125,283.86444091796875,294.1015625,283.9500732421875,1.0,0.169005811214447,0.9577078819274902,0.9577078819274902,1.0,1.0,-0.6898744106292725,0.2983884811401367,0.3914858996868133,0.1064843535423278,0.0,0.0,1.0,24.627716064453125,25.0,-41.6062126159668,-0.0,47.545841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842340,292.8905334472656,297.1499938964844,293.1499938964844,0.0117399552837014,-846.3766479492188,299.1640930175781,0.5530608892440796,0.050000000745058,0.0457908175885677,294.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.5530608892440796,0.050000000745058,0.0482199378311634,292.9363708496094,297.1499938964844,293.1499938964844,0.0117786033079028,-659.3280639648438,299.1898498535156,0.5530608892440796,0.050000000745058,0.0356150791049003,293.08599853515625,297.1499938964844,293.1499938964844,0.26370370388031,-5329.04638671875,304.13720703125,0.9284427165985109,0.2296470254659652,0.217733234167099,293.03326416015625,297.1499938964844,293.1499938964844,0.00154888513498,-745.3701782226562,286.6051330566406,0.5530608892440796,0.050000000745058,0.2287346124649047,283.9255065917969,291.1499938964844,270.3500061035156,269.2646789550781,283.8348388671875,294.0913391113281,283.9201965332031,1.0,0.1691810339689254,0.9578721523284912,0.9578721523284912,1.0,1.0,-0.6913435459136963,0.2990042865276336,0.3923392593860626,0.1068325787782669,0.0,0.0,1.0,24.64064598083496,25.0,-41.571739196777344,-0.0,47.74187850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842400,292.8905334472656,297.1499938964844,293.1499938964844,0.0117399552837014,-846.3766479492188,299.1640930175781,0.5530608892440796,0.050000000745058,0.0457908175885677,294.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.5530608892440796,0.050000000745058,0.0482199378311634,292.9363708496094,297.1499938964844,293.1499938964844,0.0117786033079028,-659.3280639648438,299.1898498535156,0.5530608892440796,0.050000000745058,0.0356150791049003,293.08599853515625,297.1499938964844,293.1499938964844,0.26370370388031,-5329.04638671875,304.13720703125,0.9284427165985109,0.2296470254659652,0.217733234167099,293.03326416015625,297.1499938964844,293.1499938964844,0.00154888513498,-745.3701782226562,286.6051330566406,0.5530608892440796,0.050000000745058,0.2287346124649047,283.9255065917969,291.1499938964844,270.3500061035156,269.2646789550781,283.8348388671875,294.0913391113281,283.9201965332031,1.0,0.1691810339689254,0.9578721523284912,0.9578721523284912,1.0,1.0,-0.6913435459136963,0.2990042865276336,0.3923392593860626,0.1068325787782669,0.0,0.0,1.0,24.64064598083496,25.0,-41.571739196777344,-0.0,47.74187850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842460,292.88604736328125,297.1499938964844,293.1499938964844,0.0120161185041069,-856.4937133789062,299.3162841796875,0.5530691146850586,0.050000000745058,0.0457907579839229,294.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.5530691146850586,0.050000000745058,0.048219870775938,292.9284973144531,297.1499938964844,293.1499938964844,0.0120394909754395,-666.767822265625,299.3319091796875,0.5530691146850586,0.050000000745058,0.0356150344014167,293.0877990722656,297.1499938964844,293.1499938964844,0.2660975754261017,-5366.29833984375,304.1374816894531,0.9304398894309998,0.2309075891971588,0.2189294695854187,293.0283508300781,297.1499938964844,293.1499938964844,0.001598525326699,-769.928955078125,286.6635131835937,0.5530691146850586,0.050000000745058,0.2287343144416809,283.8956604003906,291.1499938964844,270.2933654785156,269.2245178222656,283.80523681640625,294.0811462402344,283.8903503417969,1.0,0.1693504601716995,0.9580333828926086,0.9580333828926086,1.0,1.0,-0.6927786469459534,0.2996057271957397,0.3931728899478912,0.1071733981370925,0.0,0.0,1.0,24.65236473083496,25.0,-41.53819274902344,-0.0,47.932838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842520,292.88604736328125,297.1499938964844,293.1499938964844,0.0120161185041069,-856.4937133789062,299.3162841796875,0.5530691146850586,0.050000000745058,0.0457907579839229,294.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.89813232421875,0.5530691146850586,0.050000000745058,0.048219870775938,292.9284973144531,297.1499938964844,293.1499938964844,0.0120394909754395,-666.767822265625,299.3319091796875,0.5530691146850586,0.050000000745058,0.0356150344014167,293.0877990722656,297.1499938964844,293.1499938964844,0.2660975754261017,-5366.29833984375,304.1374816894531,0.9304398894309998,0.2309075891971588,0.2189294695854187,293.0283508300781,297.1499938964844,293.1499938964844,0.001598525326699,-769.928955078125,286.6635131835937,0.5530691146850586,0.050000000745058,0.2287343144416809,283.8956604003906,291.1499938964844,270.2933654785156,269.2245178222656,283.80523681640625,294.0811462402344,283.8903503417969,1.0,0.1693504601716995,0.9580333828926086,0.9580333828926086,1.0,1.0,-0.6927786469459534,0.2996057271957397,0.3931728899478912,0.1071733981370925,0.0,0.0,1.0,24.65236473083496,25.0,-41.53819274902344,-0.0,47.932838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842580,292.881591796875,297.1499938964844,293.1499938964844,0.0123060410842299,-866.757568359375,299.47119140625,0.5530815124511719,0.050000000745058,0.0457906648516655,294.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.5530815124511719,0.050000000745058,0.0482197776436805,292.9208679199219,297.1499938964844,293.1499938964844,0.012314791791141,-674.3641967773438,299.4776916503906,0.5530815124511719,0.050000000745058,0.0356149636209011,293.0894775390625,297.1499938964844,293.1499938964844,0.268459290266037,-5402.97607421875,304.1377258300781,0.9323909282684326,0.2321407347917556,0.2200994342565536,293.0234680175781,297.1499938964844,293.1499938964844,0.0016497035976499,-795.27001953125,286.7247009277344,0.5530815124511719,0.050000000745058,0.2287338674068451,283.8658142089844,291.1499938964844,270.2368469238281,269.1844177246094,283.775634765625,294.0709533691406,283.86053466796875,1.0,0.1695146709680557,0.9581945538520812,0.9581945538520812,1.0,1.0,-0.6941819190979004,0.3001947402954101,0.3939871490001678,0.1075052618980407,0.0,0.0,1.0,24.66303253173828,25.0,-41.50935363769531,-0.0,48.1191635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842640,292.881591796875,297.1499938964844,293.1499938964844,0.0123060410842299,-866.757568359375,299.47119140625,0.5530815124511719,0.050000000745058,0.0457906648516655,294.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682861328125,0.5530815124511719,0.050000000745058,0.0482197776436805,292.9208679199219,297.1499938964844,293.1499938964844,0.012314791791141,-674.3641967773438,299.4776916503906,0.5530815124511719,0.050000000745058,0.0356149636209011,293.0894775390625,297.1499938964844,293.1499938964844,0.268459290266037,-5402.97607421875,304.1377258300781,0.9323909282684326,0.2321407347917556,0.2200994342565536,293.0234680175781,297.1499938964844,293.1499938964844,0.0016497035976499,-795.27001953125,286.7247009277344,0.5530815124511719,0.050000000745058,0.2287338674068451,283.8658142089844,291.1499938964844,270.2368469238281,269.1844177246094,283.775634765625,294.0709533691406,283.86053466796875,1.0,0.1695146709680557,0.9581945538520812,0.9581945538520812,1.0,1.0,-0.6941819190979004,0.3001947402954101,0.3939871490001678,0.1075052618980407,0.0,0.0,1.0,24.66303253173828,25.0,-41.50935363769531,-0.0,48.1191635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842700,292.87939453125,297.1499938964844,293.1499938964844,0.0124564347788691,-871.943603515625,299.5496520996094,0.5530890822410583,0.050000000745058,0.0457906126976013,294.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533935546875,0.5530890822410583,0.050000000745058,0.048219721764326,292.9171447753906,297.1499938964844,293.1499938964844,0.0124581065028905,-678.2196044921875,299.5519714355469,0.5530890822410583,0.050000000745058,0.0356149226427078,293.0902709960937,297.1499938964844,293.1499938964844,0.2696287333965301,-5421.10986328125,304.1378173828125,0.9333492517471312,0.2327480614185333,0.2206749618053436,293.02105712890625,297.1499938964844,293.1499938964844,0.0016758253332227,-808.213134765625,286.7563781738281,0.5530890822410583,0.050000000745058,0.2287335842847824,283.85089111328125,291.1499938964844,270.2086181640625,269.1643981933594,283.7608337402344,294.0658874511719,283.8456115722656,1.0,0.1695949286222458,0.9582751393318176,0.9582751393318176,1.0,1.0,-0.6948720812797546,0.3004848062992096,0.394387274980545,0.1076678484678268,0.0,0.0,1.0,24.668006896972656,25.0,-41.496219635009766,-0.0,48.21067428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842760,292.877197265625,297.1499938964844,293.1499938964844,0.0126107232645154,-877.1688232421875,299.6288146972656,0.5530992746353149,0.050000000745058,0.0457905419170856,294.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8384704589844,0.5530992746353149,0.050000000745058,0.0482196435332298,292.9134826660156,297.1499938964844,293.1499938964844,0.0126054845750331,-682.1155395507812,299.62713623046875,0.5530992746353149,0.050000000745058,0.0356148667633533,293.09100341796875,297.1499938964844,293.1499938964844,0.2707990705966949,-5439.2431640625,304.1379089355469,0.9343081712722778,0.233360469341278,0.2212499529123306,293.0186462402344,297.1499938964844,293.1499938964844,0.0017023156397044,-821.3447875976562,286.78863525390625,0.5530992746353149,0.050000000745058,0.2287332266569137,283.83599853515625,291.1499938964844,270.1803894042969,269.14434814453125,283.7460632324219,294.0608215332031,283.8307189941406,1.0,0.1696741729974746,0.958354115486145,0.958354115486145,1.0,1.0,-0.6955614686012268,0.3007748425006866,0.3947866559028625,0.1078296154737472,0.0,0.0,1.0,24.67249298095703,25.0,-41.48326110839844,-0.0,48.30162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842820,292.87286376953125,297.1499938964844,293.1499938964844,0.0129309250041842,-887.717529296875,299.7890014648437,0.5531335473060608,0.050000000745058,0.0457903034985065,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.5531335473060608,0.050000000745058,0.0482193939387798,292.9062194824219,297.1499938964844,293.1499938964844,0.0129126878455281,-690.02099609375,299.7801818847656,0.5531335473060608,0.050000000745058,0.0356146804988384,293.0922241210937,297.1499938964844,293.1499938964844,0.273175448179245,-5476.02978515625,304.1379699707031,0.936271607875824,0.2346078604459762,0.2224197834730148,293.0139465332031,297.1499938964844,293.1499938964844,0.0017561357235535,-848.0458374023438,286.8549194335937,0.5531335473060608,0.050000000745058,0.2287320494651794,283.8061828613281,291.1499938964844,270.12408447265625,269.1043395996094,283.71649169921875,294.0506896972656,283.8009338378906,1.0,0.1698305755853653,0.9585120677947998,0.9585120677947998,1.0,1.0,-0.6969631910324097,0.301365464925766,0.395597755908966,0.1081564798951149,0.0,0.0,1.0,24.67916488647461,25.0,-41.453125,-0.0,48.48404312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842880,292.87286376953125,297.1499938964844,293.1499938964844,0.0129309250041842,-887.717529296875,299.7890014648437,0.5531335473060608,0.050000000745058,0.0457903034985065,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086853027344,0.5531335473060608,0.050000000745058,0.0482193939387798,292.9062194824219,297.1499938964844,293.1499938964844,0.0129126878455281,-690.02099609375,299.7801818847656,0.5531335473060608,0.050000000745058,0.0356146804988384,293.0922241210937,297.1499938964844,293.1499938964844,0.273175448179245,-5476.02978515625,304.1379699707031,0.936271607875824,0.2346078604459762,0.2224197834730148,293.0139465332031,297.1499938964844,293.1499938964844,0.0017561357235535,-848.0458374023438,286.8549194335937,0.5531335473060608,0.050000000745058,0.2287320494651794,283.8061828613281,291.1499938964844,270.12408447265625,269.1043395996094,283.71649169921875,294.0506896972656,283.8009338378906,1.0,0.1698305755853653,0.9585120677947998,0.9585120677947998,1.0,1.0,-0.6969631910324097,0.301365464925766,0.395597755908966,0.1081564798951149,0.0,0.0,1.0,24.67916488647461,25.0,-41.453125,-0.0,48.48404312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
842940,292.8685607910156,297.1499938964844,293.1499938964844,0.0132680479437112,-898.4110717773438,299.9518127441406,0.5531814694404602,0.050000000745058,0.0457899756729602,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.5531814694404602,0.050000000745058,0.048219047486782,292.8990783691406,297.1499938964844,293.1499938964844,0.0132387988269329,-698.106201171875,299.9373474121094,0.5531814694404602,0.050000000745058,0.0356144234538078,293.0932006835937,297.1499938964844,293.1499938964844,0.275590032339096,-5513.34375,304.1379699707031,0.9382744431495668,0.2358715385198593,0.2236088216304779,293.00933837890625,297.1499938964844,293.1499938964844,0.0018112155376002,-875.3991088867188,286.9235534667969,0.5531814694404602,0.050000000745058,0.2287303954362869,283.77642822265625,291.1499938964844,270.0679016113281,269.0643615722656,283.68701171875,294.0406494140625,283.77117919921875,1.0,0.169984832406044,0.9586700797080994,0.9586700797080994,1.0,1.0,-0.698387086391449,0.3019666075706482,0.3964204788208008,0.1084860265254974,0.0,0.0,1.0,24.68355369567871,25.0,-41.41276168823242,-0.0,48.6670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843000,292.8685607910156,297.1499938964844,293.1499938964844,0.0132680479437112,-898.4110717773438,299.9518127441406,0.5531814694404602,0.050000000745058,0.0457899756729602,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789001464844,0.5531814694404602,0.050000000745058,0.048219047486782,292.8990783691406,297.1499938964844,293.1499938964844,0.0132387988269329,-698.106201171875,299.9373474121094,0.5531814694404602,0.050000000745058,0.0356144234538078,293.0932006835937,297.1499938964844,293.1499938964844,0.275590032339096,-5513.34375,304.1379699707031,0.9382744431495668,0.2358715385198593,0.2236088216304779,293.00933837890625,297.1499938964844,293.1499938964844,0.0018112155376002,-875.3991088867188,286.9235534667969,0.5531814694404602,0.050000000745058,0.2287303954362869,283.77642822265625,291.1499938964844,270.0679016113281,269.0643615722656,283.68701171875,294.0406494140625,283.77117919921875,1.0,0.169984832406044,0.9586700797080994,0.9586700797080994,1.0,1.0,-0.698387086391449,0.3019666075706482,0.3964204788208008,0.1084860265254974,0.0,0.0,1.0,24.68355369567871,25.0,-41.41276168823242,-0.0,48.6670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843060,292.8643493652344,297.1499938964844,293.1499938964844,0.0136229554191231,-909.2377319335938,300.1171569824219,0.5532370209693909,0.050000000745058,0.0457895919680595,294.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.5532370209693909,0.050000000745058,0.0482186451554298,292.8919372558594,297.1499938964844,293.1499938964844,0.0135853989049792,-706.3723754882812,300.0987854003906,0.5532370209693909,0.050000000745058,0.0356141291558742,293.0940246582031,297.1499938964844,293.1499938964844,0.2780278921127319,-5550.9345703125,304.1379089355469,0.9402874112129213,0.2371432334184646,0.224806398153305,293.0048828125,297.1499938964844,293.1499938964844,0.0018674257444217,-903.3429565429688,286.9944152832031,0.5532370209693909,0.050000000745058,0.2287285029888153,283.7466735839844,291.1499938964844,270.0118713378906,269.0244445800781,283.6575927734375,294.0306396484375,283.741455078125,1.0,0.1701376438140869,0.9588236212730408,0.9588236212730408,1.0,1.0,-0.6998208165168762,0.3025729656219482,0.3972478210926056,0.1088154911994934,0.0,0.0,1.0,24.686643600463867,25.0,-41.36035919189453,-0.0,48.85017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843120,292.8643493652344,297.1499938964844,293.1499938964844,0.0136229554191231,-909.2377319335938,300.1171569824219,0.5532370209693909,0.050000000745058,0.0457895919680595,294.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491760253906,0.5532370209693909,0.050000000745058,0.0482186451554298,292.8919372558594,297.1499938964844,293.1499938964844,0.0135853989049792,-706.3723754882812,300.0987854003906,0.5532370209693909,0.050000000745058,0.0356141291558742,293.0940246582031,297.1499938964844,293.1499938964844,0.2780278921127319,-5550.9345703125,304.1379089355469,0.9402874112129213,0.2371432334184646,0.224806398153305,293.0048828125,297.1499938964844,293.1499938964844,0.0018674257444217,-903.3429565429688,286.9944152832031,0.5532370209693909,0.050000000745058,0.2287285029888153,283.7466735839844,291.1499938964844,270.0118713378906,269.0244445800781,283.6575927734375,294.0306396484375,283.741455078125,1.0,0.1701376438140869,0.9588236212730408,0.9588236212730408,1.0,1.0,-0.6998208165168762,0.3025729656219482,0.3972478210926056,0.1088154911994934,0.0,0.0,1.0,24.686643600463867,25.0,-41.36035919189453,-0.0,48.85017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843180,292.8601989746094,297.1499938964844,293.1499938964844,0.0139970127493143,-920.1976928710938,300.2849426269531,0.5532982349395752,0.050000000745058,0.0457891747355461,294.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.719482421875,0.5532982349395752,0.050000000745058,0.0482182055711746,292.884765625,297.1499938964844,293.1499938964844,0.0139546738937497,-714.8296508789062,300.2646789550781,0.5532982349395752,0.050000000745058,0.0356138013303279,293.0947265625,297.1499938964844,293.1499938964844,0.2804862856864929,-5588.7548828125,304.1378479003906,0.9423024654388428,0.2384218126535415,0.2260105311870575,293.00054931640625,297.1499938964844,293.1499938964844,0.0019247604068368,-931.8749389648438,287.06744384765625,0.5532982349395752,0.050000000745058,0.2287264168262481,283.71697998046875,291.1499938964844,269.9559936523437,268.9845275878906,283.62823486328125,294.02069091796875,283.7117919921875,1.0,0.1702894270420074,0.958977222442627,0.958977222442627,1.0,1.0,-0.7012619972229004,0.3031835854053497,0.3980784118175506,0.1091445311903953,0.0,0.0,1.0,24.68876838684082,25.0,-41.29577255249024,-0.0,49.03363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843240,292.8601989746094,297.1499938964844,293.1499938964844,0.0139970127493143,-920.1976928710938,300.2849426269531,0.5532982349395752,0.050000000745058,0.0457891747355461,294.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.719482421875,0.5532982349395752,0.050000000745058,0.0482182055711746,292.884765625,297.1499938964844,293.1499938964844,0.0139546738937497,-714.8296508789062,300.2646789550781,0.5532982349395752,0.050000000745058,0.0356138013303279,293.0947265625,297.1499938964844,293.1499938964844,0.2804862856864929,-5588.7548828125,304.1378479003906,0.9423024654388428,0.2384218126535415,0.2260105311870575,293.00054931640625,297.1499938964844,293.1499938964844,0.0019247604068368,-931.8749389648438,287.06744384765625,0.5532982349395752,0.050000000745058,0.2287264168262481,283.71697998046875,291.1499938964844,269.9559936523437,268.9845275878906,283.62823486328125,294.02069091796875,283.7117919921875,1.0,0.1702894270420074,0.958977222442627,0.958977222442627,1.0,1.0,-0.7012619972229004,0.3031835854053497,0.3980784118175506,0.1091445311903953,0.0,0.0,1.0,24.68876838684082,25.0,-41.29577255249024,-0.0,49.03363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
