time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843300,292.858154296875,297.1499938964844,293.1499938964844,0.0141917113214731,-925.7283325195312,300.3697814941406,0.5533307194709778,0.050000000745058,0.0457889549434185,294.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.5533307194709778,0.050000000745058,0.0482179708778858,292.88116455078125,297.1499938964844,293.1499938964844,0.0141486078500747,-719.1338500976562,300.34942626953125,0.5533307194709778,0.050000000745058,0.0356136299669742,293.0950012207031,297.1499938964844,293.1499938964844,0.2817233502864837,-5607.75244140625,304.1378173828125,0.9433099627494812,0.2390638291835785,0.2266151309013366,292.9984130859375,297.1499938964844,293.1499938964844,0.001953862607479,-946.3679809570312,287.10479736328125,0.5533307194709778,0.050000000745058,0.2287252992391586,283.7021789550781,291.1499938964844,269.9281311035156,268.964599609375,283.61358642578125,294.0157470703125,283.6969909667969,1.0,0.1703650504350662,0.9590540528297424,0.9590540528297424,1.0,1.0,-0.7019854784011841,0.3034904897212982,0.3984949886798858,0.1093089580535888,0.0,0.0,1.0,24.68951988220215,25.0,-41.25884628295898,-0.0,49.12553787231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843360,292.8561096191406,297.1499938964844,293.1499938964844,0.0143916495144367,-931.2892456054688,300.4552001953125,0.5533642172813416,0.050000000745058,0.04578872397542,294.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898498535156,0.5533642172813416,0.050000000745058,0.0482177324593067,292.8775634765625,297.1499938964844,293.1499938964844,0.0143489222973585,-723.4849243164062,300.43524169921875,0.5533642172813416,0.050000000745058,0.0356134511530399,293.09527587890625,297.1499938964844,293.1499938964844,0.28296560049057,-5626.806640625,304.13775634765625,0.9443166851997375,0.239707663655281,0.2272213250398636,292.996337890625,297.1499938964844,293.1499938964844,0.0019832127727568,-960.9922485351562,287.1426696777344,0.5533642172813416,0.050000000745058,0.2287241667509079,283.6873474121094,291.1499938964844,269.9002990722656,268.94464111328125,283.59893798828125,294.0108337402344,283.68218994140625,1.0,0.1704405546188354,0.9591286778450012,0.9591286778450012,1.0,1.0,-0.7027108669281006,0.3037984371185303,0.3989124298095703,0.1094732880592346,0.0,0.0,1.0,24.690099716186523,25.0,-41.21878433227539,-0.0,49.21760940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843420,292.8521423339844,297.1499938964844,293.1499938964844,0.0148081611841917,-942.5044555664062,300.6278076171875,0.5534341335296631,0.050000000745058,0.0457882471382617,293.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602783203125,0.5534341335296631,0.050000000745058,0.0482172295451164,292.87030029296875,297.1499938964844,293.1499938964844,0.0147700896486639,-732.3329467773438,300.6103515625,0.5534341335296631,0.050000000745058,0.0356130823493003,293.0957336425781,297.1499938964844,293.1499938964844,0.285466581583023,-5665.09912109375,304.1376647949219,0.9463278651237488,0.2410013079643249,0.2284392267465591,292.99224853515625,297.1499938964844,293.1499938964844,0.0020426916889846,-990.6507568359376,287.21990966796875,0.5534341335296631,0.050000000745058,0.2287217825651168,283.65777587890625,291.1499938964844,269.84478759765625,268.9048156738281,283.5697631835937,294.00103759765625,283.6526184082031,1.0,0.1705913692712783,0.9592779874801636,0.9592779874801636,1.0,1.0,-0.7041680216789246,0.3044177293777466,0.399750292301178,0.1098020300269126,0.0,0.0,1.0,24.69078254699707,25.0,-41.128326416015625,-0.0,49.40237045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843480,292.8521423339844,297.1499938964844,293.1499938964844,0.0148081611841917,-942.5044555664062,300.6278076171875,0.5534341335296631,0.050000000745058,0.0457882471382617,293.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602783203125,0.5534341335296631,0.050000000745058,0.0482172295451164,292.87030029296875,297.1499938964844,293.1499938964844,0.0147700896486639,-732.3329467773438,300.6103515625,0.5534341335296631,0.050000000745058,0.0356130823493003,293.0957336425781,297.1499938964844,293.1499938964844,0.285466581583023,-5665.09912109375,304.1376647949219,0.9463278651237488,0.2410013079643249,0.2284392267465591,292.99224853515625,297.1499938964844,293.1499938964844,0.0020426916889846,-990.6507568359376,287.21990966796875,0.5534341335296631,0.050000000745058,0.2287217825651168,283.65777587890625,291.1499938964844,269.84478759765625,268.9048156738281,283.5697631835937,294.00103759765625,283.6526184082031,1.0,0.1705913692712783,0.9592779874801636,0.9592779874801636,1.0,1.0,-0.7041680216789246,0.3044177293777466,0.399750292301178,0.1098020300269126,0.0,0.0,1.0,24.69078254699707,25.0,-41.128326416015625,-0.0,49.40237045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843540,292.8482666015625,297.1499938964844,293.1499938964844,0.0152481580153107,-953.8402709960938,300.8026733398437,0.5535077452659607,0.050000000745058,0.0457877479493618,293.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307678222656,0.5535077452659607,0.050000000745058,0.048216700553894,292.863037109375,297.1499938964844,293.1499938964844,0.0152206923812627,-741.3751220703125,300.79010009765625,0.5535077452659607,0.050000000745058,0.035612691193819,293.0960998535156,297.1499938964844,293.1499938964844,0.2879904806613922,-5703.64990234375,304.1375732421875,0.9483351707458496,0.2423035055398941,0.229664996266365,292.9883117675781,297.1499938964844,293.1499938964844,0.0021031904034316,-1020.8468017578124,287.2991638183594,0.5535077452659607,0.050000000745058,0.2287192791700363,283.6282653808594,291.1499938964844,269.7895202636719,268.864990234375,283.5406799316406,293.9913024902344,283.6231384277344,1.0,0.1707421392202377,0.959427297115326,0.959427297115326,1.0,1.0,-0.705634355545044,0.3050417900085449,0.400592565536499,0.1101311892271041,0.0,0.0,1.0,24.69089698791504,25.0,-41.02519607543945,-0.0,49.58812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843600,292.8482666015625,297.1499938964844,293.1499938964844,0.0152481580153107,-953.8402709960938,300.8026733398437,0.5535077452659607,0.050000000745058,0.0457877479493618,293.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307678222656,0.5535077452659607,0.050000000745058,0.048216700553894,292.863037109375,297.1499938964844,293.1499938964844,0.0152206923812627,-741.3751220703125,300.79010009765625,0.5535077452659607,0.050000000745058,0.035612691193819,293.0960998535156,297.1499938964844,293.1499938964844,0.2879904806613922,-5703.64990234375,304.1375732421875,0.9483351707458496,0.2423035055398941,0.229664996266365,292.9883117675781,297.1499938964844,293.1499938964844,0.0021031904034316,-1020.8468017578124,287.2991638183594,0.5535077452659607,0.050000000745058,0.2287192791700363,283.6282653808594,291.1499938964844,269.7895202636719,268.864990234375,283.5406799316406,293.9913024902344,283.6231384277344,1.0,0.1707421392202377,0.959427297115326,0.959427297115326,1.0,1.0,-0.705634355545044,0.3050417900085449,0.400592565536499,0.1101311892271041,0.0,0.0,1.0,24.69089698791504,25.0,-41.02519607543945,-0.0,49.58812713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843660,292.8444519042969,297.1499938964844,293.1499938964844,0.0157143529504537,-965.3151245117188,300.9798889160156,0.5535845756530762,0.050000000745058,0.0457872226834297,293.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6013488769531,0.5535845756530762,0.050000000745058,0.0482161529362201,292.8557434082031,297.1499938964844,293.1499938964844,0.0157047770917415,-750.6340942382812,300.974609375,0.5535845756530762,0.050000000745058,0.0356122851371765,293.0963439941406,297.1499938964844,293.1499938964844,0.2905385494232178,-5742.47412109375,304.1374816894531,0.9503376483917236,0.2436149418354034,0.230899378657341,292.9844665527344,297.1499938964844,293.1499938964844,0.0021647273097187,-1051.5887451171875,287.3804931640625,0.5535845756530762,0.050000000745058,0.2287166714668274,283.598876953125,291.1499938964844,269.73443603515625,268.8251647949219,283.5116882324219,293.9816589355469,283.59375,1.0,0.1708931028842926,0.9595724940299988,0.9595724940299988,1.0,1.0,-0.7071108818054199,0.3056709170341491,0.4014399647712707,0.1104610636830329,0.0,0.0,1.0,24.690519332885746,25.0,-40.9090461730957,-0.0,49.77510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843720,292.8444519042969,297.1499938964844,293.1499938964844,0.0157143529504537,-965.3151245117188,300.9798889160156,0.5535845756530762,0.050000000745058,0.0457872226834297,293.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6013488769531,0.5535845756530762,0.050000000745058,0.0482161529362201,292.8557434082031,297.1499938964844,293.1499938964844,0.0157047770917415,-750.6340942382812,300.974609375,0.5535845756530762,0.050000000745058,0.0356122851371765,293.0963439941406,297.1499938964844,293.1499938964844,0.2905385494232178,-5742.47412109375,304.1374816894531,0.9503376483917236,0.2436149418354034,0.230899378657341,292.9844665527344,297.1499938964844,293.1499938964844,0.0021647273097187,-1051.5887451171875,287.3804931640625,0.5535845756530762,0.050000000745058,0.2287166714668274,283.598876953125,291.1499938964844,269.73443603515625,268.8251647949219,283.5116882324219,293.9816589355469,283.59375,1.0,0.1708931028842926,0.9595724940299988,0.9595724940299988,1.0,1.0,-0.7071108818054199,0.3056709170341491,0.4014399647712707,0.1104610636830329,0.0,0.0,1.0,24.690519332885746,25.0,-40.9090461730957,-0.0,49.77510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843780,292.8407592773437,297.1499938964844,293.1499938964844,0.01620639488101,-976.8753051757812,301.15924072265625,0.553663969039917,0.050000000745058,0.0457866825163364,293.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.553663969039917,0.050000000745058,0.0482155829668045,292.8484191894531,297.1499938964844,293.1499938964844,0.0162223875522613,-760.0569458007812,301.1636047363281,0.553663969039917,0.050000000745058,0.0356118641793727,293.0965576171875,297.1499938964844,293.1499938964844,0.2931100726127624,-5781.5595703125,304.1373596191406,0.9523320198059082,0.2449350208044052,0.2321418523788452,292.98077392578125,297.1499938964844,293.1499938964844,0.0022271962370723,-1082.82421875,287.4637451171875,0.553663969039917,0.050000000745058,0.2287139743566513,283.56951904296875,291.1499938964844,269.6795959472656,268.785400390625,283.4828186035156,293.9720764160156,283.564453125,1.0,0.1710444241762161,0.9597177505493164,0.9597177505493164,1.0,1.0,-0.70859694480896,0.3063048422336578,0.4022921025753021,0.1107917875051498,0.0,0.0,1.0,24.68976593017578,25.0,-40.780391693115234,-0.0,49.96335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843840,292.8407592773437,297.1499938964844,293.1499938964844,0.01620639488101,-976.8753051757812,301.15924072265625,0.553663969039917,0.050000000745058,0.0457866825163364,293.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.572021484375,0.553663969039917,0.050000000745058,0.0482155829668045,292.8484191894531,297.1499938964844,293.1499938964844,0.0162223875522613,-760.0569458007812,301.1636047363281,0.553663969039917,0.050000000745058,0.0356118641793727,293.0965576171875,297.1499938964844,293.1499938964844,0.2931100726127624,-5781.5595703125,304.1373596191406,0.9523320198059082,0.2449350208044052,0.2321418523788452,292.98077392578125,297.1499938964844,293.1499938964844,0.0022271962370723,-1082.82421875,287.4637451171875,0.553663969039917,0.050000000745058,0.2287139743566513,283.56951904296875,291.1499938964844,269.6795959472656,268.785400390625,283.4828186035156,293.9720764160156,283.564453125,1.0,0.1710444241762161,0.9597177505493164,0.9597177505493164,1.0,1.0,-0.70859694480896,0.3063048422336578,0.4022921025753021,0.1107917875051498,0.0,0.0,1.0,24.68976593017578,25.0,-40.780391693115234,-0.0,49.96335983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843900,292.83892822265625,297.1499938964844,293.1499938964844,0.0164634250104427,-982.701904296875,301.2497253417969,0.5537046194076538,0.050000000745058,0.0457864068448543,293.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574035644531,0.5537046194076538,0.050000000745058,0.0482152923941612,292.84478759765625,297.1499938964844,293.1499938964844,0.016495568677783,-764.84326171875,301.25982666015625,0.5537046194076538,0.050000000745058,0.0356116518378257,293.0966186523437,297.1499938964844,293.1499938964844,0.2944048643112182,-5801.203125,304.1372985839844,0.9533258676528932,0.2455984055995941,0.232766255736351,292.9789733886719,297.1499938964844,293.1499938964844,0.0022587813436985,-1098.626953125,287.5060729980469,0.5537046194076538,0.050000000745058,0.2287125885486602,283.5549011230469,291.1499938964844,269.6522827148437,268.7655029296875,283.46844482421875,293.9673156738281,283.5498352050781,1.0,0.171120285987854,0.9597903490066528,0.9597903490066528,1.0,1.0,-0.7093437314033508,0.306623637676239,0.4027200937271118,0.1109575778245925,0.0,0.0,1.0,24.689268112182617,25.0,-40.711204528808594,-0.0,50.05802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
843960,292.837158203125,297.1499938964844,293.1499938964844,0.016728127375245,-988.55810546875,301.3407592773437,0.5537457466125488,0.050000000745058,0.0457861311733722,293.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.54278564453125,0.5537457466125488,0.050000000745058,0.0482149980962276,292.8411560058594,297.1499938964844,293.1499938964844,0.0167788472026586,-769.677978515625,301.3571472167969,0.5537457466125488,0.050000000745058,0.0356114357709884,293.0966796875,297.1499938964844,293.1499938964844,0.2957054674625397,-5820.91015625,304.1372375488281,0.9543169140815736,0.2462639361619949,0.2333926707506179,292.9771728515625,297.1499938964844,293.1499938964844,0.0022906120866537,-1114.5587158203125,287.5489196777344,0.5537457466125488,0.050000000745058,0.2287112027406692,283.5403137207031,291.1499938964844,269.6250305175781,268.7456359863281,283.4541015625,293.9625549316406,283.5352478027344,1.0,0.1711962968111038,0.959860384464264,0.959860384464264,1.0,1.0,-0.7100929021835327,0.3069435656070709,0.4031493365764618,0.1111235991120338,0.0,0.0,1.0,24.688703536987305,25.0,-40.63890075683594,-0.0,50.15303802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844020,292.8336486816406,297.1499938964844,293.1499938964844,0.0172813106328248,-1000.3501586914062,301.5243225097656,0.5538292527198792,0.050000000745058,0.0457855649292469,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.513671875,0.5538292527198792,0.050000000745058,0.0482144020497798,292.8338928222656,297.1499938964844,293.1499938964844,0.0173768103122711,-779.4797973632812,301.55499267578125,0.5538292527198792,0.050000000745058,0.0356109924614429,293.09674072265625,297.1499938964844,293.1499938964844,0.2983235716819763,-5860.50537109375,304.1371459960937,0.9562890529632568,0.2476008087396621,0.2346510887145996,292.97369384765625,297.1499938964844,293.1499938964844,0.0023549769539386,-1146.7916259765625,287.6359558105469,0.5538292527198792,0.050000000745058,0.2287083715200424,283.5111694335937,291.1499938964844,269.5707092285156,268.70587158203125,283.42547607421875,293.953125,283.50616455078125,1.0,0.1713487803936004,0.9600005149841307,0.9600005149841307,1.0,1.0,-0.7115978598594666,0.3075866401195526,0.4040112197399139,0.111456498503685,0.0,0.0,1.0,24.687419891357425,25.0,-40.48444366455078,-0.0,50.34413909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844080,292.8336486816406,297.1499938964844,293.1499938964844,0.0172813106328248,-1000.3501586914062,301.5243225097656,0.5538292527198792,0.050000000745058,0.0457855649292469,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.513671875,0.5538292527198792,0.050000000745058,0.0482144020497798,292.8338928222656,297.1499938964844,293.1499938964844,0.0173768103122711,-779.4797973632812,301.55499267578125,0.5538292527198792,0.050000000745058,0.0356109924614429,293.09674072265625,297.1499938964844,293.1499938964844,0.2983235716819763,-5860.50537109375,304.1371459960937,0.9562890529632568,0.2476008087396621,0.2346510887145996,292.97369384765625,297.1499938964844,293.1499938964844,0.0023549769539386,-1146.7916259765625,287.6359558105469,0.5538292527198792,0.050000000745058,0.2287083715200424,283.5111694335937,291.1499938964844,269.5707092285156,268.70587158203125,283.42547607421875,293.953125,283.50616455078125,1.0,0.1713487803936004,0.9600005149841307,0.9600005149841307,1.0,1.0,-0.7115978598594666,0.3075866401195526,0.4040112197399139,0.111456498503685,0.0,0.0,1.0,24.687419891357425,25.0,-40.48444366455078,-0.0,50.34413909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844140,292.8302307128906,297.1499938964844,293.1499938964844,0.0178683195263147,-1012.2481689453124,301.7099609375,0.5539141297340393,0.050000000745058,0.0457849875092506,293.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.5539141297340393,0.050000000745058,0.0482137985527515,292.8267517089844,297.1499938964844,293.1499938964844,0.0180200524628162,-789.458251953125,301.7570495605469,0.5539141297340393,0.050000000745058,0.0356105454266071,293.0967712402344,297.1499938964844,293.1499938964844,0.3009637296199798,-5900.3330078125,304.13702392578125,0.9582461714744568,0.2489451467990875,0.2359167039394378,292.9703063964844,297.1499938964844,293.1499938964844,0.002420263364911,-1179.5072021484375,287.724853515625,0.5539141297340393,0.050000000745058,0.228705495595932,283.482177734375,291.1499938964844,269.51666259765625,268.6661376953125,283.39703369140625,293.9437255859375,283.4772033691406,1.0,0.1715019792318344,0.9601406455039978,0.9601406455039978,1.0,1.0,-0.7131113409996033,0.3082337975502014,0.4048775434494018,0.1117906421422958,0.0,0.0,1.0,24.68598175048828,25.0,-40.31803894042969,-0.0,50.53669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844200,292.8302307128906,297.1499938964844,293.1499938964844,0.0178683195263147,-1012.2481689453124,301.7099609375,0.5539141297340393,0.050000000745058,0.0457849875092506,293.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.5539141297340393,0.050000000745058,0.0482137985527515,292.8267517089844,297.1499938964844,293.1499938964844,0.0180200524628162,-789.458251953125,301.7570495605469,0.5539141297340393,0.050000000745058,0.0356105454266071,293.0967712402344,297.1499938964844,293.1499938964844,0.3009637296199798,-5900.3330078125,304.13702392578125,0.9582461714744568,0.2489451467990875,0.2359167039394378,292.9703063964844,297.1499938964844,293.1499938964844,0.002420263364911,-1179.5072021484375,287.724853515625,0.5539141297340393,0.050000000745058,0.228705495595932,283.482177734375,291.1499938964844,269.51666259765625,268.6661376953125,283.39703369140625,293.9437255859375,283.4772033691406,1.0,0.1715019792318344,0.9601406455039978,0.9601406455039978,1.0,1.0,-0.7131113409996033,0.3082337975502014,0.4048775434494018,0.1117906421422958,0.0,0.0,1.0,24.68598175048828,25.0,-40.31803894042969,-0.0,50.53669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844260,292.8269348144531,297.1499938964844,293.1499938964844,0.0184915736317634,-1024.24658203125,301.8975524902344,0.5539999604225159,0.050000000745058,0.045784406363964,293.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557800292969,0.5539999604225159,0.050000000745058,0.0482131876051425,292.8197021484375,297.1499938964844,293.1499938964844,0.0187121927738189,-799.6024169921875,301.9631652832031,0.5539999604225159,0.050000000745058,0.035610094666481,293.09674072265625,297.1499938964844,293.1499938964844,0.3036244809627533,-5940.369140625,304.1369323730469,0.9601852297782898,0.2502959072589874,0.2371885925531387,292.967041015625,297.1499938964844,293.1499938964844,0.0024864566512405,-1212.6951904296875,287.8156433105469,0.5539999604225159,0.050000000745058,0.2287025898694992,283.45330810546875,291.1499938964844,269.4629211425781,268.6264343261719,283.36871337890625,293.9344177246094,283.4483337402344,1.0,0.1716559082269668,0.9602762460708618,0.9602762460708618,1.0,1.0,-0.7146323323249817,0.3088844418525696,0.4057478606700897,0.1121259331703186,0.0,0.0,1.0,24.68446350097656,25.0,-40.13920211791992,-0.0,50.73066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844320,292.8269348144531,297.1499938964844,293.1499938964844,0.0184915736317634,-1024.24658203125,301.8975524902344,0.5539999604225159,0.050000000745058,0.045784406363964,293.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557800292969,0.5539999604225159,0.050000000745058,0.0482131876051425,292.8197021484375,297.1499938964844,293.1499938964844,0.0187121927738189,-799.6024169921875,301.9631652832031,0.5539999604225159,0.050000000745058,0.035610094666481,293.09674072265625,297.1499938964844,293.1499938964844,0.3036244809627533,-5940.369140625,304.1369323730469,0.9601852297782898,0.2502959072589874,0.2371885925531387,292.967041015625,297.1499938964844,293.1499938964844,0.0024864566512405,-1212.6951904296875,287.8156433105469,0.5539999604225159,0.050000000745058,0.2287025898694992,283.45330810546875,291.1499938964844,269.4629211425781,268.6264343261719,283.36871337890625,293.9344177246094,283.4483337402344,1.0,0.1716559082269668,0.9602762460708618,0.9602762460708618,1.0,1.0,-0.7146323323249817,0.3088844418525696,0.4057478606700897,0.1121259331703186,0.0,0.0,1.0,24.68446350097656,25.0,-40.13920211791992,-0.0,50.73066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844380,292.8236999511719,297.1499938964844,293.1499938964844,0.0191608108580112,-1036.341064453125,302.08709716796875,0.5540863871574402,0.050000000745058,0.0457838252186775,293.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4270324707031,0.5540863871574402,0.050000000745058,0.048212569206953,292.8127746582031,297.1499938964844,293.1499938964844,0.019325353205204,-808.4091796875,302.17340087890625,0.5540863871574402,0.050000000745058,0.0356096401810646,293.0967102050781,297.1499938964844,293.1499938964844,0.3063041567802429,-5980.58740234375,304.1368103027344,0.9621034860610962,0.2516520917415619,0.2384657859802246,292.9638366699219,297.1499938964844,293.1499938964844,0.0025535628665238,-1246.355224609375,287.9082336425781,0.5540863871574402,0.050000000745058,0.2286996841430664,283.424560546875,291.1499938964844,269.4095153808594,268.58673095703125,283.340576171875,293.9251403808594,283.4196472167969,1.0,0.1718105971813202,0.9604118466377258,0.9604118466377258,1.0,1.0,-0.7161596417427063,0.3095380961894989,0.4066215455532074,0.1124624162912368,0.0,0.0,1.0,24.68292808532715,25.0,-39.94863510131836,-0.0,50.92599105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844440,292.8236999511719,297.1499938964844,293.1499938964844,0.0191608108580112,-1036.341064453125,302.08709716796875,0.5540863871574402,0.050000000745058,0.0457838252186775,293.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4270324707031,0.5540863871574402,0.050000000745058,0.048212569206953,292.8127746582031,297.1499938964844,293.1499938964844,0.019325353205204,-808.4091796875,302.17340087890625,0.5540863871574402,0.050000000745058,0.0356096401810646,293.0967102050781,297.1499938964844,293.1499938964844,0.3063041567802429,-5980.58740234375,304.1368103027344,0.9621034860610962,0.2516520917415619,0.2384657859802246,292.9638366699219,297.1499938964844,293.1499938964844,0.0025535628665238,-1246.355224609375,287.9082336425781,0.5540863871574402,0.050000000745058,0.2286996841430664,283.424560546875,291.1499938964844,269.4095153808594,268.58673095703125,283.340576171875,293.9251403808594,283.4196472167969,1.0,0.1718105971813202,0.9604118466377258,0.9604118466377258,1.0,1.0,-0.7161596417427063,0.3095380961894989,0.4066215455532074,0.1124624162912368,0.0,0.0,1.0,24.68292808532715,25.0,-39.94863510131836,-0.0,50.92599105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844500,292.8221435546875,297.1499938964844,293.1499938964844,0.0194135531783103,-1042.4793701171875,302.1827697753906,0.5541297197341919,0.050000000745058,0.0457835309207439,293.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4126892089844,0.5541297197341919,0.050000000745058,0.0482122637331485,292.80938720703125,297.1499938964844,293.1499938964844,0.019589876756072,-815.1516723632812,302.2799987792969,0.5541297197341919,0.050000000745058,0.0356094129383564,293.0966796875,297.1499938964844,293.1499938964844,0.307650625705719,-6000.7568359375,304.1367492675781,0.9630540013313292,0.2523318827152252,0.2391061037778854,292.9622802734375,297.1499938964844,293.1499938964844,0.0025872369296848,-1263.253173828125,287.95526123046875,0.5541297197341919,0.050000000745058,0.2286982238292694,283.4102478027344,291.1499938964844,269.3829040527344,268.56689453125,283.3265380859375,293.9205322265625,283.40533447265625,1.0,0.1718882322311401,0.9604796171188354,0.9604796171188354,1.0,1.0,-0.7169253826141357,0.3098658621311188,0.4070594906806946,0.1126311123371124,0.0,0.0,1.0,24.682172775268555,25.0,-39.84905242919922,-0.0,51.02414321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844560,292.8205871582031,297.1499938964844,293.1499938964844,0.0195927042514085,-1048.568115234375,302.2790222167969,0.5541730523109436,0.050000000745058,0.0457832403481006,293.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.5541730523109436,0.050000000745058,0.0482119545340538,292.8060302734375,297.1499938964844,293.1499938964844,0.0201437920331954,-818.8048095703125,302.386962890625,0.5541730523109436,0.050000000745058,0.0356091856956481,293.0966491699219,297.1499938964844,293.1499938964844,0.3090011179447174,-6020.9599609375,304.13671875,0.963998317718506,0.2530125975608825,0.2397473156452179,292.9607238769531,297.1499938964844,293.1499938964844,0.0026214024983346,-1280.3956298828125,288.00274658203125,0.5541730523109436,0.050000000745058,0.2286967635154724,283.3959655761719,291.1499938964844,269.3564147949219,268.54705810546875,283.3125915527344,293.9159545898437,283.3910827636719,1.0,0.1719660460948944,0.9605443477630616,0.9605443477630616,1.0,1.0,-0.7176921367645264,0.3101940751075744,0.4074980616569519,0.1128000319004058,0.0,0.0,1.0,24.681434631347656,25.0,-39.74673080444336,-0.0,51.122596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844620,292.81756591796875,297.1499938964844,293.1499938964844,0.0206308793276548,-1061.17333984375,302.47174072265625,0.5542595386505127,0.050000000745058,0.0457826554775238,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3699645996094,0.5542595386505127,0.050000000745058,0.0482113398611545,292.7994689941406,297.1499938964844,293.1499938964844,0.0211250316351652,-830.95556640625,302.60400390625,0.5542595386505127,0.050000000745058,0.0356087312102317,293.0965881347656,297.1499938964844,293.1499938964844,0.3117131888866424,-6061.455078125,304.1366271972656,0.9658669233322144,0.2543761432170868,0.2410319447517395,292.95770263671875,297.1499938964844,293.1499938964844,0.0026903145480901,-1314.9764404296875,288.0990600585937,0.5542595386505127,0.050000000745058,0.2286938428878784,283.3675231933594,291.1499938964844,269.3036499023437,268.50738525390625,283.2847595214844,293.90679931640625,283.3626708984375,1.0,0.1721221655607223,0.9606738090515136,0.9606738090515136,1.0,1.0,-0.7192283868789673,0.3108516931533813,0.4083766937255859,0.113138660788536,0.0,0.0,1.0,24.68002700805664,25.0,-39.53300094604492,-0.0,51.32036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844680,292.81756591796875,297.1499938964844,293.1499938964844,0.0206308793276548,-1061.17333984375,302.47174072265625,0.5542595386505127,0.050000000745058,0.0457826554775238,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3699645996094,0.5542595386505127,0.050000000745058,0.0482113398611545,292.7994689941406,297.1499938964844,293.1499938964844,0.0211250316351652,-830.95556640625,302.60400390625,0.5542595386505127,0.050000000745058,0.0356087312102317,293.0965881347656,297.1499938964844,293.1499938964844,0.3117131888866424,-6061.455078125,304.1366271972656,0.9658669233322144,0.2543761432170868,0.2410319447517395,292.95770263671875,297.1499938964844,293.1499938964844,0.0026903145480901,-1314.9764404296875,288.0990600585937,0.5542595386505127,0.050000000745058,0.2286938428878784,283.3675231933594,291.1499938964844,269.3036499023437,268.50738525390625,283.2847595214844,293.90679931640625,283.3626708984375,1.0,0.1721221655607223,0.9606738090515136,0.9606738090515136,1.0,1.0,-0.7192283868789673,0.3108516931533813,0.4083766937255859,0.113138660788536,0.0,0.0,1.0,24.68002700805664,25.0,-39.53300094604492,-0.0,51.32036209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844740,292.8140869140625,297.1499938964844,293.1499938964844,0.0214175228029489,-1073.381103515625,302.6692199707031,0.5543457865715027,0.050000000745058,0.0457820743322372,293.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3416748046875,0.5543457865715027,0.050000000745058,0.0482107289135456,292.7936706542969,297.1499938964844,293.1499938964844,0.0220430511981248,-841.5418090820312,302.82208251953125,0.5543457865715027,0.050000000745058,0.0356082804501056,293.0965270996094,297.1499938964844,293.1499938964844,0.3144384920597076,-6102.04345703125,304.13653564453125,0.967707335948944,0.2557416260242462,0.2423186004161834,292.9547119140625,297.1499938964844,293.1499938964844,0.0027603993657976,-1350.1412353515625,288.1971740722656,0.5543457865715027,0.050000000745058,0.2286909371614456,283.3392333984375,291.1499938964844,269.251220703125,268.4677124023437,283.25714111328125,293.897705078125,283.3344421386719,1.0,0.1722789108753204,0.9608032703399658,0.9608032703399658,1.0,1.0,-0.720767080783844,0.3115103840827942,0.4092567265033722,0.1134783253073692,0.0,0.0,1.0,24.6787338256836,25.0,-39.30731201171875,-0.0,51.51915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844800,292.8140869140625,297.1499938964844,293.1499938964844,0.0214175228029489,-1073.381103515625,302.6692199707031,0.5543457865715027,0.050000000745058,0.0457820743322372,293.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3416748046875,0.5543457865715027,0.050000000745058,0.0482107289135456,292.7936706542969,297.1499938964844,293.1499938964844,0.0220430511981248,-841.5418090820312,302.82208251953125,0.5543457865715027,0.050000000745058,0.0356082804501056,293.0965270996094,297.1499938964844,293.1499938964844,0.3144384920597076,-6102.04345703125,304.13653564453125,0.967707335948944,0.2557416260242462,0.2423186004161834,292.9547119140625,297.1499938964844,293.1499938964844,0.0027603993657976,-1350.1412353515625,288.1971740722656,0.5543457865715027,0.050000000745058,0.2286909371614456,283.3392333984375,291.1499938964844,269.251220703125,268.4677124023437,283.25714111328125,293.897705078125,283.3344421386719,1.0,0.1722789108753204,0.9608032703399658,0.9608032703399658,1.0,1.0,-0.720767080783844,0.3115103840827942,0.4092567265033722,0.1134783253073692,0.0,0.0,1.0,24.6787338256836,25.0,-39.30731201171875,-0.0,51.51915740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844860,292.8094787597656,297.1499938964844,293.1499938964844,0.0223035886883735,-1086.3304443359375,302.8741760253906,0.5544315576553345,0.050000000745058,0.0457814969122409,293.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31353759765625,0.5544315576553345,0.050000000745058,0.0482101179659366,292.7895202636719,297.1499938964844,293.1499938964844,0.0230027623474597,-851.9739379882812,303.03668212890625,0.5544315576553345,0.050000000745058,0.0356078296899795,293.0964660644531,297.1499938964844,293.1499938964844,0.3171755373477936,-6142.7021484375,304.136474609375,0.9695178866386414,0.2571082711219787,0.2436065226793289,292.9518127441406,297.1499938964844,293.1499938964844,0.0028311940841376,-1385.6583251953125,288.2971496582031,0.5544315576553345,0.050000000745058,0.228688046336174,283.3111267089844,291.1499938964844,269.1991882324219,268.4280700683594,283.2297058105469,293.8886413574219,283.3063659667969,1.0,0.1724362075328827,0.9609304666519164,0.9609304666519164,1.0,1.0,-0.7223073244094849,0.3121695518493652,0.4101377725601196,0.1138190180063247,0.0,0.0,1.0,24.67757797241211,25.0,-39.06929016113281,-0.0,51.71889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844920,292.8094787597656,297.1499938964844,293.1499938964844,0.0223035886883735,-1086.3304443359375,302.8741760253906,0.5544315576553345,0.050000000745058,0.0457814969122409,293.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31353759765625,0.5544315576553345,0.050000000745058,0.0482101179659366,292.7895202636719,297.1499938964844,293.1499938964844,0.0230027623474597,-851.9739379882812,303.03668212890625,0.5544315576553345,0.050000000745058,0.0356078296899795,293.0964660644531,297.1499938964844,293.1499938964844,0.3171755373477936,-6142.7021484375,304.136474609375,0.9695178866386414,0.2571082711219787,0.2436065226793289,292.9518127441406,297.1499938964844,293.1499938964844,0.0028311940841376,-1385.6583251953125,288.2971496582031,0.5544315576553345,0.050000000745058,0.228688046336174,283.3111267089844,291.1499938964844,269.1991882324219,268.4280700683594,283.2297058105469,293.8886413574219,283.3063659667969,1.0,0.1724362075328827,0.9609304666519164,0.9609304666519164,1.0,1.0,-0.7223073244094849,0.3121695518493652,0.4101377725601196,0.1138190180063247,0.0,0.0,1.0,24.67757797241211,25.0,-39.06929016113281,-0.0,51.71889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
844980,292.80450439453125,297.1499938964844,293.1499938964844,0.023260137066245,-1099.5074462890625,303.083740234375,0.5545167326927185,0.050000000745058,0.045780923217535,293.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855834960937,0.5545167326927185,0.050000000745058,0.0482095144689083,292.78619384765625,297.1499938964844,293.1499938964844,0.024017434567213,-862.3721923828125,303.2503662109375,0.5545167326927185,0.050000000745058,0.0356073826551437,293.096435546875,297.1499938964844,293.1499938964844,0.3199227452278137,-6183.40673828125,304.13641357421875,0.971297323703766,0.258475124835968,0.2448948472738266,292.9489440917969,297.1499938964844,293.1499938964844,0.0029029313009232,-1421.6339111328125,288.39892578125,0.5545167326927185,0.050000000745058,0.2286851853132248,283.2831726074219,291.1499938964844,269.1475524902344,268.388427734375,283.2024841308594,293.879638671875,283.2784423828125,1.0,0.1725939959287643,0.961057722568512,0.961057722568512,1.0,1.0,-0.7238481044769287,0.3128287494182586,0.41101935505867,0.1141608133912086,0.0,0.0,1.0,24.676570892333984,25.0,-38.81953048706055,-0.0,51.91946792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845040,292.80450439453125,297.1499938964844,293.1499938964844,0.023260137066245,-1099.5074462890625,303.083740234375,0.5545167326927185,0.050000000745058,0.045780923217535,293.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855834960937,0.5545167326927185,0.050000000745058,0.0482095144689083,292.78619384765625,297.1499938964844,293.1499938964844,0.024017434567213,-862.3721923828125,303.2503662109375,0.5545167326927185,0.050000000745058,0.0356073826551437,293.096435546875,297.1499938964844,293.1499938964844,0.3199227452278137,-6183.40673828125,304.13641357421875,0.971297323703766,0.258475124835968,0.2448948472738266,292.9489440917969,297.1499938964844,293.1499938964844,0.0029029313009232,-1421.6339111328125,288.39892578125,0.5545167326927185,0.050000000745058,0.2286851853132248,283.2831726074219,291.1499938964844,269.1475524902344,268.388427734375,283.2024841308594,293.879638671875,283.2784423828125,1.0,0.1725939959287643,0.961057722568512,0.961057722568512,1.0,1.0,-0.7238481044769287,0.3128287494182586,0.41101935505867,0.1141608133912086,0.0,0.0,1.0,24.676570892333984,25.0,-38.81953048706055,-0.0,51.91946792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845100,292.8020324707031,297.1499938964844,293.1499938964844,0.0237645227462053,-1106.15478515625,303.1898498535156,0.5545591115951538,0.050000000745058,0.045780636370182,293.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2716979980469,0.5545591115951538,0.050000000745058,0.0482092164456844,292.78472900390625,297.1499938964844,293.1499938964844,0.024547366425395,-867.5700073242188,303.3572998046875,0.5545591115951538,0.050000000745058,0.0356071628630161,293.0964050292969,297.1499938964844,293.1499938964844,0.3212995827198028,-6203.767578125,304.1363830566406,0.9721748232841492,0.2591582834720611,0.2455388605594635,292.9475402832031,297.1499938964844,293.1499938964844,0.002938515972346,-1439.481689453125,288.4505310058594,0.5545591115951538,0.050000000745058,0.2286837697029113,283.269287109375,291.1499938964844,269.12188720703125,268.3686218261719,283.1889343261719,293.8751525878906,283.2645874023437,1.0,0.1726730465888977,0.9611213207244872,0.9611213207244872,1.0,1.0,-0.7246183753013611,0.3131581842899322,0.4114601612091064,0.1143321245908737,0.0,0.0,1.0,24.67613410949707,25.0,-38.69060516357422,-0.0,52.02003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
