time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.799560546875,297.1499938964844,293.1499938964844,0.0242880266159772,-1112.8514404296875,303.29669189453125,0.5546011924743652,0.050000000745058,0.0457803532481193,293.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2578430175781,0.5546011924743652,0.050000000745058,0.0482089184224605,292.7833251953125,297.1499938964844,293.1499938964844,0.0250952299684286,-872.7881469726562,303.4645080566406,0.5546011924743652,0.050000000745058,0.0356069430708885,293.09637451171875,297.1499938964844,293.1499938964844,0.3226781487464905,-6224.12841796875,304.1363525390625,0.973043978214264,0.2598411440849304,0.2461825907230377,292.9461364746094,297.1499938964844,293.1499938964844,0.0029755600262433,-1458.034912109375,288.5025939941406,0.5546011924743652,0.050000000745058,0.2286823540925979,283.25543212890625,291.1499938964844,269.0963134765625,268.34881591796875,283.1754455566406,293.8706970214844,283.2507629394531,1.0,0.1727521866559982,0.9611818790435792,0.9611818790435792,1.0,1.0,-0.7253882884979248,0.3134873211383819,0.4119009375572204,0.1145036518573761,0.0,0.0,1.0,24.675745010375977,25.0,-38.55890274047852,-0.0,52.12075805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845220,292.7947998046875,297.1499938964844,293.1499938964844,0.0253886431455612,-1126.320068359375,303.5121459960937,0.5546848773956299,0.050000000745058,0.0457797907292842,293.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2302551269531,0.5546848773956299,0.050000000745058,0.0482083261013031,292.7806701660156,297.1499938964844,293.1499938964844,0.0262421369552612,-883.2468872070312,303.67974853515625,0.5546848773956299,0.050000000745058,0.0356065034866333,293.0963439941406,297.1499938964844,293.1499938964844,0.3254400789737701,-6264.84326171875,304.13629150390625,0.974756956100464,0.2612054049968719,0.2474688738584518,292.9433898925781,297.1499938964844,293.1499938964844,0.0030490010976791,-1494.8148193359375,288.6080017089844,0.5546848773956299,0.050000000745058,0.2286795377731323,283.2278747558594,291.1499938964844,269.04547119140625,268.3092041015625,283.14862060546875,293.8617858886719,283.2232360839844,1.0,0.1729106903076172,0.9613030552864076,0.9613030552864076,1.0,1.0,-0.7269266843795776,0.3141446709632873,0.4127820134162903,0.1148475557565689,0.0,0.0,1.0,24.67509651184082,25.0,-38.28407287597656,-0.0,52.32262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845280,292.7947998046875,297.1499938964844,293.1499938964844,0.0253886431455612,-1126.320068359375,303.5121459960937,0.5546848773956299,0.050000000745058,0.0457797907292842,293.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2302551269531,0.5546848773956299,0.050000000745058,0.0482083261013031,292.7806701660156,297.1499938964844,293.1499938964844,0.0262421369552612,-883.2468872070312,303.67974853515625,0.5546848773956299,0.050000000745058,0.0356065034866333,293.0963439941406,297.1499938964844,293.1499938964844,0.3254400789737701,-6264.84326171875,304.13629150390625,0.974756956100464,0.2612054049968719,0.2474688738584518,292.9433898925781,297.1499938964844,293.1499938964844,0.0030490010976791,-1494.8148193359375,288.6080017089844,0.5546848773956299,0.050000000745058,0.2286795377731323,283.2278747558594,291.1499938964844,269.04547119140625,268.3092041015625,283.14862060546875,293.8617858886719,283.2232360839844,1.0,0.1729106903076172,0.9613030552864076,0.9613030552864076,1.0,1.0,-0.7269266843795776,0.3141446709632873,0.4127820134162903,0.1148475557565689,0.0,0.0,1.0,24.67509651184082,25.0,-38.28407287597656,-0.0,52.32262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845340,292.79022216796875,297.1499938964844,293.1499938964844,0.0265660751610994,-1139.907958984375,303.7299499511719,0.5547676086425781,0.050000000745058,0.0457792356610298,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2029113769531,0.5547676086425781,0.050000000745058,0.0482077412307262,292.7781677246094,297.1499938964844,293.1499938964844,0.0274631902575492,-893.76220703125,303.8964233398437,0.5547676086425781,0.050000000745058,0.0356060713529586,293.0963439941406,297.1499938964844,293.1499938964844,0.3282065391540527,-6305.52099609375,304.1362609863281,0.9764350056648254,0.2625669538974762,0.2487527877092361,292.940673828125,297.1499938964844,293.1499938964844,0.0031237739603966,-1532.21484375,288.7151794433594,0.5547676086425781,0.050000000745058,0.2286767661571502,283.2005310058594,291.1499938964844,268.9950561523437,268.2696228027344,283.1220397949219,293.8529052734375,283.1959228515625,1.0,0.173069417476654,0.9614241719245912,0.9614241719245912,1.0,1.0,-0.7284623384475708,0.3148002922534942,0.4136620461940765,0.1151926442980766,0.0,0.0,1.0,24.674644470214844,25.0,-37.99633026123047,-0.0,52.52494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845400,292.79022216796875,297.1499938964844,293.1499938964844,0.0265660751610994,-1139.907958984375,303.7299499511719,0.5547676086425781,0.050000000745058,0.0457792356610298,293.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2029113769531,0.5547676086425781,0.050000000745058,0.0482077412307262,292.7781677246094,297.1499938964844,293.1499938964844,0.0274631902575492,-893.76220703125,303.8964233398437,0.5547676086425781,0.050000000745058,0.0356060713529586,293.0963439941406,297.1499938964844,293.1499938964844,0.3282065391540527,-6305.52099609375,304.1362609863281,0.9764350056648254,0.2625669538974762,0.2487527877092361,292.940673828125,297.1499938964844,293.1499938964844,0.0031237739603966,-1532.21484375,288.7151794433594,0.5547676086425781,0.050000000745058,0.2286767661571502,283.2005310058594,291.1499938964844,268.9950561523437,268.2696228027344,283.1220397949219,293.8529052734375,283.1959228515625,1.0,0.173069417476654,0.9614241719245912,0.9614241719245912,1.0,1.0,-0.7284623384475708,0.3148002922534942,0.4136620461940765,0.1151926442980766,0.0,0.0,1.0,24.674644470214844,25.0,-37.99633026123047,-0.0,52.52494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845460,292.7858581542969,297.1499938964844,293.1499938964844,0.0278220940381288,-1153.5908203125,303.9498291015625,0.5548494458198547,0.050000000745058,0.0457786880433559,293.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757507324219,0.5548494458198547,0.050000000745058,0.0482071638107299,292.7757568359375,297.1499938964844,293.1499938964844,0.0287606995552778,-904.3279418945312,304.1146240234375,0.5548494458198547,0.050000000745058,0.0356056466698646,293.0963439941406,297.1499938964844,293.1499938964844,0.3309761583805084,-6346.142578125,304.13623046875,0.97807776927948,0.2639251351356506,0.2500336170196533,292.93804931640625,297.1499938964844,293.1499938964844,0.0031991973519325,-1569.8948974609375,288.8241271972656,0.5548494458198547,0.050000000745058,0.2286740243434906,283.17340087890625,291.1499938964844,268.9450988769531,268.2300720214844,283.0957336425781,293.8440856933594,283.1688537597656,1.0,0.1732282638549804,0.961540937423706,0.961540937423706,1.0,1.0,-0.7299943566322327,0.3154535889625549,0.4145407676696777,0.1155389621853828,0.0,0.0,1.0,24.67438125610352,25.0,-37.6942138671875,-0.0,52.72760391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845520,292.7858581542969,297.1499938964844,293.1499938964844,0.0278220940381288,-1153.5908203125,303.9498291015625,0.5548494458198547,0.050000000745058,0.0457786880433559,293.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1757507324219,0.5548494458198547,0.050000000745058,0.0482071638107299,292.7757568359375,297.1499938964844,293.1499938964844,0.0287606995552778,-904.3279418945312,304.1146240234375,0.5548494458198547,0.050000000745058,0.0356056466698646,293.0963439941406,297.1499938964844,293.1499938964844,0.3309761583805084,-6346.142578125,304.13623046875,0.97807776927948,0.2639251351356506,0.2500336170196533,292.93804931640625,297.1499938964844,293.1499938964844,0.0031991973519325,-1569.8948974609375,288.8241271972656,0.5548494458198547,0.050000000745058,0.2286740243434906,283.17340087890625,291.1499938964844,268.9450988769531,268.2300720214844,283.0957336425781,293.8440856933594,283.1688537597656,1.0,0.1732282638549804,0.961540937423706,0.961540937423706,1.0,1.0,-0.7299943566322327,0.3154535889625549,0.4145407676696777,0.1155389621853828,0.0,0.0,1.0,24.67438125610352,25.0,-37.6942138671875,-0.0,52.72760391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845580,292.78131103515625,297.1499938964844,293.1499938964844,0.0290431398898363,-1167.6019287109375,304.144287109375,0.5571051239967346,0.051330130547285,0.0458977855741977,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.5564517974853516,0.050000000745058,0.0481960475444793,292.776611328125,297.1499938964844,293.1499938964844,0.0369223281741142,-1007.4380493164062,304.1317749023437,0.5814782977104187,0.0579889565706253,0.0396548137068748,293.0964050292969,297.1499938964844,293.1499938964844,0.3337289094924927,-6386.404296875,304.13623046875,0.9816444516181946,0.2652742564678192,0.2512971460819244,292.935546875,297.1499938964844,293.1499938964844,0.0032746011856943,-1607.5264892578125,288.9342346191406,0.5564517974853516,0.050000000745058,0.2286213040351867,283.14630126953125,291.1499938964844,268.8955993652344,268.1905212402344,283.070556640625,293.8353576660156,283.141845703125,1.0,0.1734775155782699,0.961657702922821,0.961657702922821,1.0,1.0,-0.7364341616630554,0.3181962966918945,0.4182378351688385,0.116983413696289,0.0,0.0,1.0,24.453367233276367,25.0,-37.3284797668457,-0.0,53.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845640,292.78131103515625,297.1499938964844,293.1499938964844,0.0290431398898363,-1167.6019287109375,304.144287109375,0.5571051239967346,0.051330130547285,0.0458977855741977,293.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.148681640625,0.5564517974853516,0.050000000745058,0.0481960475444793,292.776611328125,297.1499938964844,293.1499938964844,0.0369223281741142,-1007.4380493164062,304.1317749023437,0.5814782977104187,0.0579889565706253,0.0396548137068748,293.0964050292969,297.1499938964844,293.1499938964844,0.3337289094924927,-6386.404296875,304.13623046875,0.9816444516181946,0.2652742564678192,0.2512971460819244,292.935546875,297.1499938964844,293.1499938964844,0.0032746011856943,-1607.5264892578125,288.9342346191406,0.5564517974853516,0.050000000745058,0.2286213040351867,283.14630126953125,291.1499938964844,268.8955993652344,268.1905212402344,283.070556640625,293.8353576660156,283.141845703125,1.0,0.1734775155782699,0.961657702922821,0.961657702922821,1.0,1.0,-0.7364341616630554,0.3181962966918945,0.4182378351688385,0.116983413696289,0.0,0.0,1.0,24.453367233276367,25.0,-37.3284797668457,-0.0,53.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845700,292.7799377441406,297.1499938964844,293.1499938964844,0.0341077484190464,-1251.1107177734375,304.135986328125,0.5755694508552551,0.0562717542052269,0.0492063611745834,293.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1352233886719,0.5586807131767273,0.050000000745058,0.0481808893382549,292.7816772460937,297.1499938964844,293.1499938964844,0.042815800756216,-1079.0703125,304.1244201660156,0.5992782711982727,0.0617243126034736,0.0424601770937442,293.0964660644531,297.1499938964844,293.1499938964844,0.3350841403007507,-6406.17529296875,304.1362609863281,0.985150933265686,0.265941858291626,0.2519141435623169,292.9345703125,297.1499938964844,293.1499938964844,0.0033111416269093,-1625.7606201171875,288.98883056640625,0.5586807131767273,0.050000000745058,0.2285494059324264,283.1328430175781,291.1499938964844,268.8710327148437,268.1707458496094,283.05914306640625,293.8310546875,283.12847900390625,1.0,0.1737215518951416,0.9617161154747008,0.9617161154747008,1.0,1.0,-0.7444061040878296,0.3215850591659546,0.422821044921875,0.1187932714819908,0.0,0.0,1.0,24.14523696899414,25.0,-36.94302368164063,-0.0,53.99605178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845760,292.7821044921875,297.1499938964844,293.1499938964844,0.0407037027180194,-1354.7099609375,304.1265869140625,0.5960217118263245,0.060540422797203,0.0532691366970539,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1219787597656,0.5609221458435059,0.050000000745058,0.0481659807264804,292.7884521484375,297.1499938964844,293.1499938964844,0.0479590073227882,-1142.0150146484375,304.1197509765625,0.6137183308601379,0.0650636553764343,0.0449175760149955,293.0965270996094,297.1499938964844,293.1499938964844,0.3364284634590149,-6425.75830078125,304.1363220214844,0.9885401129722596,0.2666047811508178,0.2525264322757721,292.9339904785156,297.1499938964844,293.1499938964844,0.0033468168694525,-1643.552978515625,289.04229736328125,0.5609221458435059,0.050000000745058,0.2284786701202392,283.11962890625,291.1499938964844,268.8465576171875,268.1509704589844,283.0483703613281,293.82684326171875,283.1154479980469,1.0,0.1740399301052093,0.961743712425232,0.961743712425232,1.0,1.0,-0.7528636455535889,0.3251731097698211,0.4276905357837677,0.1207427754998207,0.0,0.0,1.0,23.84914207458496,25.0,-36.26386260986328,-0.0,54.77107620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845820,292.7889709472656,297.1499938964844,293.1499938964844,0.0499312989413738,-1500.0662841796875,304.1172790527344,0.6204513907432556,0.0666211172938346,0.0589507929980754,293.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1014709472656,0.5637649893760681,0.050000000745058,0.0481475293636322,292.8007507324219,297.1499938964844,293.1499938964844,0.055144116282463,-1232.2454833984375,304.11578369140625,0.6312131285667419,0.069929264485836,0.0484275966882705,293.0967712402344,297.1499938964844,293.1499938964844,0.3385542631149292,-6456.66455078125,304.1364440917969,0.992850422859192,0.2676419615745544,0.2534952163696289,292.9339904785156,297.1499938964844,293.1499938964844,0.0034020314924418,-1671.0703125,289.1246032714844,0.5637649893760681,0.050000000745058,0.2283911556005478,283.09918212890625,291.1499938964844,268.8077087402344,268.1193542480469,283.0308532714844,293.8204040527344,283.0951843261719,1.0,0.17464679479599,0.9617879390716552,0.9617879390716552,1.0,1.0,-0.7649309039115906,0.3302953243255615,0.434635579586029,0.1235444247722625,0.0,0.0,1.0,23.499399185180664,25.0,-35.21964645385742,-0.0,55.988548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845880,292.7909851074219,297.1499938964844,293.1499938964844,0.0520436055958271,-1534.0662841796875,304.11572265625,0.6253671646118164,0.0680640265345573,0.0602764002978801,293.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.096435546875,0.5643754601478577,0.050000000745058,0.04814363270998,292.803955078125,297.1499938964844,293.1499938964844,0.05679751932621,-1253.5025634765625,304.115234375,0.6351100206375122,0.0710822790861129,0.0492523200809955,293.09686279296875,297.1499938964844,293.1499938964844,0.3390778601169586,-6464.26416015625,304.136474609375,0.9937766790390016,0.267894834280014,0.2537329494953155,292.9341735839844,297.1499938964844,293.1499938964844,0.003415496321395,-1677.77880859375,289.14453125,0.5643754601478577,0.050000000745058,0.2283726632595062,283.0941467285156,291.1499938964844,268.79803466796875,268.1114807128906,283.0264892578125,293.81884765625,283.0901794433594,1.0,0.1748137921094894,0.9617990255355836,0.9617990255355836,1.0,1.0,-0.7677699327468872,0.3315008878707886,0.4362690448760986,0.1242070123553276,0.0,0.0,1.0,23.428539276123047,25.0,-34.995059967041016,-0.0,56.29330825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
845940,292.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.11102294921875,0.6478620171546936,0.0,0.0665828585624694,293.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716247558594,0.5669956207275391,0.0,0.0481271483004093,292.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1141662597656,0.6534979343414307,0.0,0.0531537793576717,293.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.99775230884552,0.0,0.2548834383487701,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.5669956207275391,0.0,0.2282944619655609,283.0693664550781,294.1499938964844,268.75,268.0719909667969,283.004638671875,293.8116149902344,283.0655822753906,0.0,0.0,0.9618542790412904,0.9618542790412904,1.0,1.0,-0.7812853455543518,0.3372418880462646,0.4440434575080871,0.1273812055587768,0.0,0.0,0.0,23.144865036010746,60.0,-34.004547119140625,-0.0,57.83525085449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.11102294921875,0.6478620171546936,0.0,0.0665828585624694,293.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716247558594,0.5669956207275391,0.0,0.0481271483004093,292.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1141662597656,0.6534979343414307,0.0,0.0531537793576717,293.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.99775230884552,0.0,0.2548834383487701,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.5669956207275391,0.0,0.2282944619655609,283.0693664550781,294.1499938964844,268.75,268.0719909667969,283.004638671875,293.8116149902344,283.0655822753906,0.0,0.0,0.9618542790412904,0.9618542790412904,1.0,1.0,-0.7812853455543518,0.3372418880462646,0.4440434575080871,0.1273812055587768,0.0,0.0,0.0,23.144865036010746,60.0,-34.004547119140625,-0.0,57.83525085449219,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,0.0003361406270414,293.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.07391357421875,0.0,0.0,0.0002709034015424,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,0.0002660288591869,292.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0010285633616149,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0012850490165874,283.07379150390625,294.1499938964844,268.7041931152344,268.0342102050781,281.4566650390625,290.316162109375,283.08697509765625,0.0,0.0,0.5771125555038452,0.5771125555038452,1.0,1.0,-0.0038246810436248,0.0055086784996092,-0.001683997339569,-0.0104885343462228,0.0,0.0,0.0,-0.0208977907896041,60.0,-57.59566116333008,-0.0,-9.970943892767536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7859802246094,0.0,0.0,0.0003361406270414,293.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.07391357421875,0.0,0.0,0.0002709034015424,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,0.0002660288591869,292.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,0.0010285633616149,292.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0012850490165874,283.07379150390625,294.1499938964844,268.7041931152344,268.0342102050781,281.4566650390625,290.316162109375,283.08697509765625,0.0,0.0,0.5771125555038452,0.5771125555038452,1.0,1.0,-0.0038246810436248,0.0055086784996092,-0.001683997339569,-0.0104885343462228,0.0,0.0,0.0,-0.0208977907896041,60.0,-57.59566116333008,-0.0,-9.970943892767536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,0.0001012056309264,293.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740051269531,0.0,0.0,0.0001041269861161,292.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797180175781,0.0,0.0,7.884994556661695e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91278076171875,0.0,0.0,0.0001264216989511,292.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0004939335631206,283.0739440917969,294.1499938964844,268.6827087402344,268.0166015625,281.2544860839844,287.8418273925781,283.08721923828125,0.0,0.0,0.3847416937351227,0.3847416937351227,1.0,1.0,-0.0010854743886739,0.0023796707391738,-0.0012941962340846,-0.012765659019351,0.0,0.0,0.0,-0.0074742520228028,60.0,-33.27916717529297,-0.0,-8.03361785983725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038818359375,0.0,0.0,9.401544230058788e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740661621094,0.0,0.0,9.901168232318014e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.612060546875,0.0,0.0,7.312259549507871e-05,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,9.892945672618224e-05,292.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0004696687974501,283.07403564453125,294.1499938964844,268.6621398925781,267.9997863769531,281.13970947265625,285.5789489746094,283.0865478515625,0.0,0.0,0.1923708468675613,0.1923708468675613,1.0,1.0,-0.0010016931919381,0.0006011567311361,0.0004005364899057,-0.0144279804080724,0.0,0.0,0.0,-0.0076274997554719,60.0,-18.579608917236328,-0.0,-6.841766975185237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5381774902344,0.0,0.0,9.400825365446508e-05,293.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740966796875,0.0,0.0,9.89956097328104e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462951660156,0.0,0.0,7.311749504879117e-05,292.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373718261719,0.0,0.0,9.89919062703848e-05,292.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0004695925454143,283.0740966796875,294.1499938964844,268.6424865722656,267.9837341308594,281.0284118652344,283.5909423828125,283.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013907449319,2.7147825321094388e-08,0.001001363620162,-0.0149362757802009,0.0,0.0,0.0,-0.0078168669715523,60.0,-13.029279708862305,-0.0,-6.841072064389665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4728698730469,0.0,0.0,9.398028487339616e-05,293.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0741577148437,0.0,0.0,9.896574192680418e-05,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,7.309576903935522e-05,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,9.896587289404124e-05,292.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004694508679676,283.0741882324219,294.1499938964844,268.6236877441406,267.96844482421875,280.91796875,281.8450622558594,283.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013908613473,6.0268416923747745e-09,0.0010013848077505,-0.014841447584331,0.0,0.0,0.0,-0.0078005352988839,60.0,-11.033804893493652,-0.0,-6.837016286453945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,9.391683852300048e-05,293.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07427978515625,0.0,0.0,9.889891953207552e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,7.304642349481583e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,9.88991669146344e-05,292.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0004691338981501,283.0743408203125,294.1499938964844,268.58856201171875,267.9400939941406,280.6996459960937,278.9624328613281,283.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-10.058882713317873,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,9.391683852300048e-05,293.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07427978515625,0.0,0.0,9.889891953207552e-05,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,7.304642349481583e-05,292.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,9.88991669146344e-05,292.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0004691338981501,283.0743408203125,294.1499938964844,268.58856201171875,267.9400939941406,280.6996459960937,278.9624328613281,283.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-10.058882713317873,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.384725854033604e-05,293.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743713378906,0.0,0.0,9.882564336294308e-05,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.299230492208153e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,9.882589074550197e-05,292.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.000468786311103,283.0744934082031,294.1499938964844,268.5566101074219,267.9144897460937,280.4847412109375,276.7316589355469,283.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-9.942798614501951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.384725854033604e-05,293.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743713378906,0.0,0.0,9.882564336294308e-05,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22381591796875,0.0,0.0,7.299230492208153e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600341796875,0.0,0.0,9.882589074550197e-05,292.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,0.000468786311103,283.0744934082031,294.1499938964844,268.5566101074219,267.9144897460937,280.4847412109375,276.7316589355469,283.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-9.942798614501951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.377255628351122e-05,293.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744934082031,0.0,0.0,9.874697570921852e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.293419912457466e-05,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.87472230917774e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0004684131417889,283.0746459960937,294.1499938964844,268.5275573730469,267.8914794921875,280.2732849121094,275.0003356933594,283.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-9.936934471130373,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.377255628351122e-05,293.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744934082031,0.0,0.0,9.874697570921852e-05,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,7.293419912457466e-05,292.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.87472230917774e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0004684131417889,283.0746459960937,294.1499938964844,268.5275573730469,267.8914794921875,280.2732849121094,275.0003356933594,283.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-9.936934471130373,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657287597656,0.0,0.0,9.369367762701586e-05,293.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0745849609375,0.0,0.0,9.8663913377095e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.287285552592948e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.86641607596539e-05,292.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0004680191341321,283.07476806640625,294.1499938964844,268.5011901855469,267.870849609375,280.0652160644531,273.65203857421875,283.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-9.943127632141112,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657287597656,0.0,0.0,9.369367762701586e-05,293.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0745849609375,0.0,0.0,9.8663913377095e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.287285552592948e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5223388671875,0.0,0.0,9.86641607596539e-05,292.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,0.0004680191341321,283.07476806640625,294.1499938964844,268.5011901855469,267.870849609375,280.0652160644531,273.65203857421875,283.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-9.943127632141112,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,9.365296136820687e-05,293.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746459960937,0.0,0.0,9.862104343483225e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.284118328243494e-05,292.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,9.862128354143353e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0004678157565649,283.0748596191406,294.1499938964844,268.4889831542969,267.8613586425781,279.9624938964844,273.0931091308594,283.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-9.946186065673828,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,9.361153934150934e-05,293.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746765136719,0.0,0.0,9.857742406893522e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,7.280897261807695e-05,292.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,9.857766417553648e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929382324219,0.0,0.0,0.0004676088574342,283.0749206542969,294.1499938964844,268.47735595703125,267.8524169921875,279.860595703125,272.5982971191406,283.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-9.948803901672363,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,9.3527021817863e-05,293.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747985839844,0.0,0.0,9.848841727944092e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,7.274322706507519e-05,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.848865011008456e-05,292.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0004671866481658,283.0750427246094,294.1499938964844,268.4557800292969,267.8360290527344,279.65936279296875,271.77056884765625,283.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-9.952569007873535,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,9.3527021817863e-05,293.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747985839844,0.0,0.0,9.848841727944092e-05,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,7.274322706507519e-05,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.848865011008456e-05,292.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0004671866481658,283.0750427246094,294.1499938964844,268.4557800292969,267.8360290527344,279.65936279296875,271.77056884765625,283.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-9.952569007873535,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60272216796875,0.0,0.0,9.344093268737196e-05,293.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0748596191406,0.0,0.0,9.83977661235258e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,7.267627370310947e-05,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,9.839799167821184e-05,292.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004667566099669,283.0751647949219,294.1499938964844,268.436279296875,267.82147216796875,279.46148681640625,271.11773681640625,283.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-9.9544677734375,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60272216796875,0.0,0.0,9.344093268737196e-05,293.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0748596191406,0.0,0.0,9.83977661235258e-05,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101379394531,0.0,0.0,7.267627370310947e-05,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,9.839799167821184e-05,292.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0004667566099669,283.0751647949219,294.1499938964844,268.436279296875,267.82147216796875,279.46148681640625,271.11773681640625,283.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-9.9544677734375,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
