time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,9.33540432015434e-05,293.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.074951171875,0.0,0.0,9.830627095652744e-05,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,7.260869460878894e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,9.830649651121348e-05,292.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004663226136472,283.0752868652344,294.1499938964844,268.41864013671875,267.8085632324219,279.2669677734375,270.6003723144531,283.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-9.954723358154297,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48492431640625,0.0,0.0,9.33540432015434e-05,293.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.074951171875,0.0,0.0,9.830627095652744e-05,292.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,7.260869460878894e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576599121094,0.0,0.0,9.830649651121348e-05,292.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004663226136472,283.0752868652344,294.1499938964844,268.41864013671875,267.8085632324219,279.2669677734375,270.6003723144531,283.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-9.954723358154297,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,9.326708095613868e-05,293.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750427246094,0.0,0.0,9.821468847803771e-05,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.254105003084987e-05,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.821491403272375e-05,292.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0004658882098738,283.07537841796875,294.1499938964844,268.4026184082031,267.797119140625,279.07574462890625,270.1884155273437,283.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-9.953577041625977,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,9.326708095613868e-05,293.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750427246094,0.0,0.0,9.821468847803771e-05,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3758850097656,0.0,0.0,7.254105003084987e-05,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.821491403272375e-05,292.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0004658882098738,283.07537841796875,294.1499938964844,268.4026184082031,267.797119140625,279.07574462890625,270.1884155273437,283.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-9.953577041625977,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111267089844,0.0,0.0,9.322377445641904e-05,293.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750732421875,0.0,0.0,9.816909005166964e-05,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182983398437,0.0,0.0,7.250736962305382e-05,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.816930833039804e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.000465671881102,283.075439453125,294.1499938964844,268.3951721191406,267.7918701171875,278.9813842773437,270.01434326171875,283.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-9.952553749084473,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,9.318069351138548e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751037597656,0.0,0.0,9.812371717998758e-05,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,7.24738638382405e-05,292.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,9.812394273467362e-05,292.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0004654566873796,283.0754699707031,294.1499938964844,268.3880310058594,267.78692626953125,278.8878173828125,269.8583679199219,283.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-9.95126724243164,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,9.309548477176575e-05,293.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751647949219,0.0,0.0,9.803399734664708e-05,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,7.240759441629052e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.803421562537552e-05,292.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.000465031072963,283.0755615234375,294.1499938964844,268.3746643066406,267.7778625488281,278.7030944824219,269.592529296875,283.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-9.94802188873291,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,9.309548477176575e-05,293.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751647949219,0.0,0.0,9.803399734664708e-05,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477966308594,0.0,0.0,7.240759441629052e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.803421562537552e-05,292.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.000465031072963,283.0755615234375,294.1499938964844,268.3746643066406,267.7778625488281,278.7030944824219,269.592529296875,283.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-9.94802188873291,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,9.301200771005824e-05,293.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752258300781,0.0,0.0,9.794608922675252e-05,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,7.234266377054155e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.794630750548096e-05,292.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0004646140732802,283.0756225585937,294.1499938964844,268.3622741699219,267.7696533203125,278.5215759277344,269.37713623046875,283.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-9.944061279296877,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.0,0.0,9.301200771005824e-05,293.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752258300781,0.0,0.0,9.794608922675252e-05,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,7.234266377054155e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.794630750548096e-05,292.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0004646140732802,283.0756225585937,294.1499938964844,268.3622741699219,267.7696533203125,278.5215759277344,269.37713623046875,283.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-9.944061279296877,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,9.293075709138066e-05,293.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07525634765625,0.0,0.0,9.786053124116734e-05,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,7.227947207866237e-05,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.786074224393816e-05,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004642082203645,283.07568359375,294.1499938964844,268.3506774902344,267.7621765136719,278.3431701660156,269.2015686035156,283.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-9.93959903717041,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,9.293075709138066e-05,293.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07525634765625,0.0,0.0,9.786053124116734e-05,292.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,7.227947207866237e-05,292.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.786074224393816e-05,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0004642082203645,283.07568359375,294.1499938964844,268.3506774902344,267.7621765136719,278.3431701660156,269.2015686035156,283.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-9.93959903717041,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,9.285216947318986e-05,293.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752868652344,0.0,0.0,9.77777744992636e-05,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.221834675874561e-05,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.777798550203444e-05,292.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0004638156387954,283.07574462890625,294.1499938964844,268.3396301269531,267.7552185058594,278.1678466796875,269.0575561523437,283.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-9.93484115600586,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,9.285216947318986e-05,293.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752868652344,0.0,0.0,9.77777744992636e-05,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.221834675874561e-05,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.777798550203444e-05,292.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0004638156387954,283.07574462890625,294.1499938964844,268.3396301269531,267.7552185058594,278.1678466796875,269.0575561523437,283.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-9.93484115600586,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.281399979954584e-05,293.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.773757483344524e-05,292.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,7.218866085167974e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.773778583621606e-05,292.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004636249796021,283.07574462890625,294.1499938964844,268.3342590332031,267.7518615722656,278.0813293457031,268.99530029296875,283.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-9.932414054870604,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,9.277663775719702e-05,293.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.769824100658298e-05,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093200683594,0.0,0.0,7.21596006769687e-05,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.769844473339616e-05,292.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0004634383658412,283.0757751464844,294.1499938964844,268.3289489746094,267.7485656738281,277.9955749511719,268.93865966796875,283.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-9.929986953735352,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.270451846532524e-05,293.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,9.762229456100612e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,7.210351031972095e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.762249828781933e-05,292.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0004630781186278,283.0757751464844,294.1499938964844,268.3183898925781,267.7420959472656,277.8262634277344,268.8397521972656,283.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-9.925230979919434,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,9.270451846532524e-05,293.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,9.762229456100612e-05,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,7.210351031972095e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.762249828781933e-05,292.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,0.0004630781186278,283.0757751464844,294.1499938964844,268.3183898925781,267.7420959472656,277.8262634277344,268.8397521972656,283.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330414137046e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-9.925230979919434,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,9.263612446375193e-05,293.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,9.755026985658331e-05,292.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.205030851764604e-05,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.755047358339652e-05,292.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004627364687621,283.0757751464844,294.1499938964844,268.3077697753906,267.73553466796875,277.65985107421875,268.75689697265625,283.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-9.920757293701172,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920349121094,0.0,0.0,9.263612446375193e-05,293.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,9.755026985658331e-05,292.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.205030851764604e-05,292.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.755047358339652e-05,292.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.0004627364687621,283.0757751464844,294.1499938964844,268.3077697753906,267.73553466796875,277.65985107421875,268.75689697265625,283.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514081031084,0.0,0.0,0.0,-0.006969824898988,60.0,-9.920757293701172,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,9.257172496290876e-05,293.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.748245065566152e-05,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.200022082543e-05,292.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.74826471065171e-05,292.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004624147841241,283.07574462890625,294.1499938964844,268.2968444824219,267.728759765625,277.49627685546875,268.68682861328125,282.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-9.91675090789795,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,9.257172496290876e-05,293.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753173828125,0.0,0.0,9.748245065566152e-05,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.200022082543e-05,292.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,9.74826471065171e-05,292.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0004624147841241,283.07574462890625,294.1499938964844,268.2968444824219,267.728759765625,277.49627685546875,268.68682861328125,282.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410549297928,0.0,0.0,0.0,-0.0069300234317779,60.0,-9.91675090789795,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,9.251156006939708e-05,293.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752868652344,0.0,0.0,9.741909889271484e-05,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.195342914201319e-05,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.74192953435704e-05,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0004621142579708,283.07568359375,294.1499938964844,268.285400390625,267.7215576171875,277.33544921875,268.6271057128906,282.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-9.913386344909668,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,9.251156006939708e-05,293.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752868652344,0.0,0.0,9.741909889271484e-05,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29315185546875,0.0,0.0,7.195342914201319e-05,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.74192953435704e-05,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0004621142579708,283.07568359375,294.1499938964844,268.285400390625,267.7215576171875,277.33544921875,268.6271057128906,282.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-9.913386344909668,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.248314017895608e-05,293.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0752868652344,0.0,0.0,9.738916560309008e-05,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,7.19313247827813e-05,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.738936205394566e-05,292.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0004619722894858,283.0756530761719,294.1499938964844,268.2794494628906,267.7177429199219,277.2560729980469,268.6004333496094,282.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-9.91200065612793,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.24558553379029e-05,293.59375,303.1499938964844,285.1499938964844,0.0,-0.0,283.07525634765625,0.0,0.0,9.736044012242928e-05,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,7.191010809037834e-05,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,9.736063657328486e-05,292.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0004618360253516,283.0756225585937,294.1499938964844,268.27325439453125,267.7137145996094,277.1773681640625,268.5755920410156,282.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-9.91084098815918,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.240482177119702e-05,293.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751953125,0.0,0.0,9.730669262353332e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.187041046563536e-05,292.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.730688907438888e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0004615810757968,283.0755310058594,294.1499938964844,268.2601623535156,267.705078125,277.0218811035156,268.5306701660156,282.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-9.909283638000488,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.240482177119702e-05,293.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751953125,0.0,0.0,9.730669262353332e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,7.187041046563536e-05,292.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.730688907438888e-05,292.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0004615810757968,283.0755310058594,294.1499938964844,268.2601623535156,267.705078125,277.0218811035156,268.5306701660156,282.976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-9.909283638000488,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.235862671630456e-05,293.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751342773437,0.0,0.0,9.725805284688248e-05,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.183448178693652e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.725824202178046e-05,292.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004613503406289,283.0754089355469,294.1499938964844,268.2459411621094,267.6954345703125,276.8689880371094,268.490966796875,282.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-9.908884048461914,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.235862671630456e-05,293.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751342773437,0.0,0.0,9.725805284688248e-05,292.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,7.183448178693652e-05,292.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.725824202178046e-05,292.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.0004613503406289,283.0754089355469,294.1499938964844,268.2459411621094,267.6954345703125,276.8689880371094,268.490966796875,282.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-9.908884048461914,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.231745934812352e-05,293.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750427246094,0.0,0.0,9.72147026914172e-05,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,7.18024602974765e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.721489186631516e-05,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004611446929629,283.0752868652344,294.1499938964844,268.2303466796875,267.6846008300781,276.7185363769531,268.45538330078125,282.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-9.909809112548828,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.231745934812352e-05,293.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750427246094,0.0,0.0,9.72147026914172e-05,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,7.18024602974765e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.721489186631516e-05,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004611446929629,283.0752868652344,294.1499938964844,268.2303466796875,267.6846008300781,276.7185363769531,268.45538330078125,282.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-9.909809112548828,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.22814942896366e-05,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0749206542969,0.0,0.0,9.717683133203536e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.177449151640758e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.717701323097572e-05,292.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004609650350175,283.0751342773437,294.1499938964844,268.2131652832031,267.6723937988281,276.5705261230469,268.42291259765625,282.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914969485977e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-9.91222095489502,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.22814942896366e-05,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0749206542969,0.0,0.0,9.717683133203536e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,7.177449151640758e-05,292.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.717701323097572e-05,292.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004609650350175,283.0751342773437,294.1499938964844,268.2131652832031,267.6723937988281,276.5705261230469,268.42291259765625,282.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914969485977e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-9.91222095489502,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,9.226551628671588e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0748596191406,0.0,0.0,9.716000204207376e-05,292.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.176206418080255e-05,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.716019121697173e-05,292.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0004608852323144,283.0750427246094,294.1499938964844,268.20391845703125,267.66571044921875,276.49737548828125,268.4076232910156,282.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-9.914040565490724,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,9.225090616382658e-05,293.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0747985839844,0.0,0.0,9.714462066767736e-05,292.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,7.17506991350092e-05,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.714480256661771e-05,292.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0004608122399076,283.074951171875,294.1499938964844,268.1941833496094,267.6585998535156,276.4248046875,268.3928527832031,282.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-9.916293144226074,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.22258841455914e-05,293.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746459960937,0.0,0.0,9.71182671491988e-05,292.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,7.173123594839126e-05,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,9.711844904813915e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0004606872389558,283.0747375488281,294.1499938964844,268.1732177734375,267.6430358886719,276.28131103515625,268.36444091796875,282.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-9.922171592712402,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,9.22258841455914e-05,293.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0746459960937,0.0,0.0,9.71182671491988e-05,292.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,7.173123594839126e-05,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,9.711844904813915e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,0.0004606872389558,283.0747375488281,294.1499938964844,268.1732177734375,267.6430358886719,276.28131103515625,268.36444091796875,282.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-9.922171592712402,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.220662468578666e-05,293.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744934082031,0.0,0.0,9.709798177937046e-05,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,7.171625475166366e-05,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,9.70981636783108e-05,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0004605910507962,283.0744934082031,294.1499938964844,268.1499938964844,267.6255187988281,276.1399841308594,268.33709716796875,282.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-9.930047035217283,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
