time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,9.220662468578666e-05,293.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0744934082031,0.0,0.0,9.709798177937046e-05,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,7.171625475166366e-05,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,9.70981636783108e-05,292.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0004605910507962,283.0744934082031,294.1499938964844,268.1499938964844,267.6255187988281,276.1399841308594,268.33709716796875,282.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-9.930047035217283,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,9.219326602760702e-05,293.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743103027344,0.0,0.0,9.708392462925984e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306335449219,0.0,0.0,7.170587196014822e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,9.70840992522426e-05,292.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0004605243448168,283.0742492675781,294.1499938964844,268.124267578125,267.6058654785156,276.0007019042969,268.310302734375,282.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-9.940107345581056,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,9.219326602760702e-05,293.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743103027344,0.0,0.0,9.708392462925984e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306335449219,0.0,0.0,7.170587196014822e-05,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,9.70840992522426e-05,292.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0004605243448168,283.0742492675781,294.1499938964844,268.124267578125,267.6058654785156,276.0007019042969,268.310302734375,282.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-9.940107345581056,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,9.21856117201969e-05,293.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740966796875,0.0,0.0,9.707586286822334e-05,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,7.16999129508622e-05,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731506347656,0.0,0.0,9.707603749120608e-05,292.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0004604861023835,283.0739440917969,294.1499938964844,268.0959777832031,267.58416748046875,275.8634033203125,268.2835998535156,282.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-9.952474594116213,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,9.21856117201969e-05,293.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740966796875,0.0,0.0,9.707586286822334e-05,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,7.16999129508622e-05,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731506347656,0.0,0.0,9.707603749120608e-05,292.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0004604861023835,283.0739440917969,294.1499938964844,268.0959777832031,267.58416748046875,275.8634033203125,268.2835998535156,282.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-9.952474594116213,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903747558594,0.0,0.0,9.218383638653904e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740051269531,0.0,0.0,9.70739929471165e-05,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,7.16985305189155e-05,292.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,9.707416029414162e-05,292.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0004604772257152,283.07379150390625,294.1499938964844,268.0809631347656,267.5726013183594,275.79547119140625,268.2701416015625,282.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-9.959513664245604,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,9.218338527716696e-05,293.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0738830566406,0.0,0.0,9.707351273391396e-05,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,7.169818127295002e-05,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,9.70736873568967e-05,292.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0004604749556165,283.0736389160156,294.1499938964844,268.0653381347656,267.560546875,275.72802734375,268.25653076171875,282.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-9.967085838317873,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.218636841978878e-05,293.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736389160156,0.0,0.0,9.707665594760329e-05,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,7.170050230342895e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,9.707683057058604e-05,292.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0004604898567777,283.07330322265625,294.1499938964844,268.03253173828125,267.53515625,275.59442138671875,268.2288513183594,282.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816432446241,0.0,0.0,0.0,-0.0066917324438691,60.0,-9.983768463134766,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.218636841978878e-05,293.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736389160156,0.0,0.0,9.707665594760329e-05,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,7.170050230342895e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756164550781,0.0,0.0,9.707683057058604e-05,292.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0004604898567777,283.07330322265625,294.1499938964844,268.03253173828125,267.53515625,275.59442138671875,268.2288513183594,282.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816432446241,0.0,0.0,0.0,-0.0066917324438691,60.0,-9.983768463134766,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.219440107699484e-05,293.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0733642578125,0.0,0.0,9.708511788630858e-05,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,7.170675235101953e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,9.708528523333372e-05,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0004605300200637,283.0729064941406,294.1499938964844,267.99774169921875,267.50811767578125,275.4625549316406,268.2002868652344,282.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-10.002365112304688,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714416503906,0.0,0.0,9.219440107699484e-05,293.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0733642578125,0.0,0.0,9.708511788630858e-05,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,7.170675235101953e-05,291.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,9.708528523333372e-05,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0004605300200637,283.0729064941406,294.1499938964844,267.99774169921875,267.50811767578125,275.4625549316406,268.2002868652344,282.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-10.002365112304688,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,9.220737410942093e-05,293.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07305908203125,0.0,0.0,9.709878213470802e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,7.17168441042304e-05,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.709894220577552e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0004605948051903,283.072509765625,294.1499938964844,267.9611511230469,267.4795837402344,275.33233642578125,268.170654296875,282.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500134974718,0.0,0.0,0.0,-0.0067046685144305,60.0,-10.022775650024414,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,9.220737410942093e-05,293.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07305908203125,0.0,0.0,9.709878213470802e-05,292.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,7.17168441042304e-05,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.709894220577552e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,0.0004605948051903,283.072509765625,294.1499938964844,267.9611511230469,267.4795837402344,275.33233642578125,268.170654296875,282.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500134974718,0.0,0.0,0.0,-0.0067046685144305,60.0,-10.022775650024414,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.222520748153328e-05,293.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07275390625,0.0,0.0,9.71175541053526e-05,292.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,7.173071207944304e-05,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.711772145237774e-05,292.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0004606838629115,283.0720520019531,294.1499938964844,267.9230041503906,267.4496765136719,275.2037353515625,268.1397705078125,282.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-10.044849395751951,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,9.222520748153328e-05,293.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07275390625,0.0,0.0,9.71175541053526e-05,292.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90625,0.0,0.0,7.173071207944304e-05,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,9.711772145237774e-05,292.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0004606838629115,283.0720520019531,294.1499938964844,267.9230041503906,267.4496765136719,275.2037353515625,268.1397705078125,282.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-10.044849395751951,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.22359322430566e-05,293.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07257080078125,0.0,0.0,9.712885366752744e-05,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,7.173905032686889e-05,291.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.712901373859496e-05,292.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0004607374430634,283.07183837890625,294.1499938964844,267.90338134765625,267.43426513671875,275.1400146484375,268.12384033203125,282.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-10.05648136138916,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,9.224785753758624e-05,293.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0724182128906,0.0,0.0,9.714141197036952e-05,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,7.174832717282698e-05,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872314453125,0.0,0.0,9.714157204143704e-05,292.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004607970186043,283.07159423828125,294.1499938964844,267.8834228515625,267.4185791015625,275.07666015625,268.1075744628906,282.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-10.06847095489502,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,9.227531700162216e-05,293.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0720520019531,0.0,0.0,9.717032662592828e-05,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.176968938438222e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,9.71704866969958e-05,292.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0004609342140611,283.0710754394531,294.1499938964844,267.8426513671875,267.3863830566406,274.9510803222656,268.073974609375,282.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-10.093460083007812,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,9.227531700162216e-05,293.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0720520019531,0.0,0.0,9.717032662592828e-05,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,7.176968938438222e-05,291.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,9.71704866969958e-05,292.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0004609342140611,283.0710754394531,294.1499938964844,267.8426513671875,267.3863830566406,274.9510803222656,268.073974609375,282.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-10.093460083007812,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,9.230761497747152e-05,293.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716552734375,0.0,0.0,9.72043417277746e-05,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.179480599006638e-05,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.72045017988421e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004610955365933,283.0705261230469,294.1499938964844,267.8008728027344,267.353271484375,274.826904296875,268.0389404296875,282.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-10.119739532470703,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,9.230761497747152e-05,293.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716552734375,0.0,0.0,9.72043417277746e-05,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,7.179480599006638e-05,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.72045017988421e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0004610955365933,283.0705261230469,294.1499938964844,267.8008728027344,267.353271484375,274.826904296875,268.0389404296875,282.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-10.119739532470703,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,9.234479512088e-05,293.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712280273437,0.0,0.0,9.724349365569652e-05,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.182372064562514e-05,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.72436464508064e-05,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004612812481354,283.0699768066406,294.1499938964844,267.7582702636719,267.3193359375,274.7041320800781,268.0024719238281,282.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-10.147177696228027,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717163085937,0.0,0.0,9.234479512088e-05,293.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712280273437,0.0,0.0,9.724349365569652e-05,292.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.182372064562514e-05,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,9.72436464508064e-05,292.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004612812481354,283.0699768066406,294.1499938964844,267.7582702636719,267.3193359375,274.7041320800781,268.0024719238281,282.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-10.147177696228027,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,9.238692291546612e-05,293.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07080078125,0.0,0.0,9.72878551692702e-05,292.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,7.185649155871943e-05,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.72880152403377e-05,292.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0004614916979335,283.0693664550781,294.1499938964844,267.7150573730469,267.2847900390625,274.58270263671875,267.9645080566406,282.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039681478218426e-09,0.000984393293038,-0.0096355592831969,0.0,0.0,0.0,-0.0068154567852616,60.0,-10.175663948059082,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,9.238692291546612e-05,293.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.07080078125,0.0,0.0,9.72878551692702e-05,292.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,7.185649155871943e-05,291.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,9.72880152403377e-05,292.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0004614916979335,283.0693664550781,294.1499938964844,267.7150573730469,267.2847900390625,274.58270263671875,267.9645080566406,282.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039681478218426e-09,0.000984393293038,-0.0096355592831969,0.0,0.0,0.0,-0.0068154567852616,60.0,-10.175663948059082,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,9.24099440453574e-05,293.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.070556640625,0.0,0.0,9.731209866004063e-05,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571228027344,0.0,0.0,7.187439769040793e-05,291.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,9.731225145515054e-05,292.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004616066871676,283.06903076171875,294.1499938964844,267.6932678222656,267.267333984375,274.52252197265625,267.9449768066406,282.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846424218267,4.0683398871976806e-09,0.0009846383472904,-0.0097106471657752,0.0,0.0,0.0,-0.0068296636454761,60.0,-10.19027328491211,-0.0,-6.610231650938658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41278076171875,0.0,0.0,9.243413660442457e-05,293.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0703125,0.0,0.0,9.73375717876479e-05,292.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,7.189321331679821e-05,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,9.73377245827578e-05,292.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004617275262717,283.0686950683594,294.1499938964844,267.67138671875,267.2497253417969,274.4626770019531,267.92510986328125,282.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848999325186,4.09846245830181e-09,0.0009848958579823,-0.0097895702347159,0.0,0.0,0.0,-0.0068445964716374,60.0,-10.205083847045898,-0.0,-6.613690572976338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.248641435988247e-05,293.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06982421875,0.0,0.0,9.739262895891444e-05,292.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,7.193387136794627e-05,291.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,9.739278175402431e-05,292.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004619887040462,283.0680236816406,294.1499938964844,267.62750244140625,267.2143249511719,274.3438415527344,267.8844299316406,282.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.006876871921122,60.0,-10.235268592834473,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.248641435988247e-05,293.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06982421875,0.0,0.0,9.739262895891444e-05,292.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,7.193387136794627e-05,291.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,9.739278175402431e-05,292.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004619887040462,283.0680236816406,294.1499938964844,267.62750244140625,267.2143249511719,274.3438415527344,267.8844299316406,282.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.006876871921122,60.0,-10.235268592834473,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,9.254400356439874e-05,293.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0693054199219,0.0,0.0,9.745326678967103e-05,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,7.197866216301918e-05,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.745341958478092e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004622763372026,283.0673217773437,294.1499938964844,267.58355712890625,267.1787109375,274.2261962890625,267.84259033203125,282.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-10.26613712310791,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,9.254400356439874e-05,293.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0693054199219,0.0,0.0,9.745326678967103e-05,292.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,7.197866216301918e-05,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,9.745341958478092e-05,292.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004622763372026,283.0673217773437,294.1499938964844,267.58355712890625,267.1787109375,274.2261962890625,267.84259033203125,282.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-10.26613712310791,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,9.260699152946472e-05,293.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0687561035156,0.0,0.0,9.751959441928192e-05,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,7.202765118563548e-05,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.75197399384342e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004625909787137,283.0665588378906,294.1499938964844,267.5397644042969,267.1430358886719,274.1097412109375,267.79962158203125,282.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-10.29761028289795,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,9.260699152946472e-05,293.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0687561035156,0.0,0.0,9.751959441928192e-05,292.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856689453125,0.0,0.0,7.202765118563548e-05,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.75197399384342e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004625909787137,283.0665588378906,294.1499938964844,267.5397644042969,267.1430358886719,274.1097412109375,267.79962158203125,282.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-10.29761028289795,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.26755164982751e-05,293.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,9.75917573668994e-05,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,7.208094757515937e-05,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.759190288605168e-05,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004629332688637,283.0657653808594,294.1499938964844,267.4963073730469,267.1074523925781,273.9944763183594,267.755615234375,282.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-10.329557418823242,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.26755164982751e-05,293.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.06817626953125,0.0,0.0,9.75917573668994e-05,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100158691406,0.0,0.0,7.208094757515937e-05,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.759190288605168e-05,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004629332688637,283.0657653808594,294.1499938964844,267.4963073730469,267.1074523925781,273.9944763183594,267.755615234375,282.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-10.329557418823242,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.271192539017648e-05,293.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.06787109375,0.0,0.0,9.763009438756852e-05,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,7.210926560219377e-05,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,9.763023990672082e-05,292.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0004631151387002,283.0653686523437,294.1499938964844,267.4747619628906,267.0897521972656,273.93731689453125,267.7332458496094,282.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.4444039559721205e-09,0.0009878539713099,-0.0106959575787186,0.0,0.0,0.0,-0.00701609486714,60.0,-10.34568214416504,-0.0,-6.653484518892584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.274978947360069e-05,293.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.06756591796875,0.0,0.0,9.766997391125189e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,7.213871867861599e-05,291.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.767011215444654e-05,292.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.0004633042844943,283.06494140625,294.1499938964844,267.453369140625,267.0721130371094,273.8804931640625,267.710693359375,282.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882617741823,4.491562677344518e-09,0.0009882572339847,-0.0108195152133703,0.0,0.0,0.0,-0.0070394733920693,60.0,-10.3618803024292,-0.0,-6.658918749735676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.282975224778056e-05,293.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,9.77541712927632e-05,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,7.220091356430203e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.775431681191547e-05,292.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0004637037054635,283.0640563964844,294.1499938964844,267.4111633300781,267.0371398925781,273.7676696777344,267.6651306152344,282.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591152791277864e-09,0.0009891089284792,-0.0110804419964551,0.0,0.0,0.0,-0.0070888446643948,60.0,-10.39443016052246,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,9.282975224778056e-05,293.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.06689453125,0.0,0.0,9.77541712927632e-05,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,7.220091356430203e-05,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.775431681191547e-05,292.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0004637037054635,283.0640563964844,294.1499938964844,267.4111633300781,267.0371398925781,273.7676696777344,267.6651306152344,282.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591152791277864e-09,0.0009891089284792,-0.0110804419964551,0.0,0.0,0.0,-0.0070888446643948,60.0,-10.39443016052246,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
