time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,9.291586320614442e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06622314453125,0.0,0.0,9.78448588284664e-05,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,7.226788875414059e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.784499707166106e-05,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0004641338891815,283.0631408691406,294.1499938964844,267.369873046875,267.0027160644531,273.6560363769531,267.6190490722656,282.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900307049974,4.6984101054192714e-09,0.0009900260483846,-0.0113614527508616,0.0,0.0,0.0,-0.0071420166641473,60.0,-10.427120208740234,-0.0,-6.6827787748025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837585449219,0.0,0.0,9.291586320614442e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06622314453125,0.0,0.0,9.78448588284664e-05,292.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,7.226788875414059e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.784499707166106e-05,292.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0004641338891815,283.0631408691406,294.1499938964844,267.369873046875,267.0027160644531,273.6560363769531,267.6190490722656,282.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900307049974,4.6984101054192714e-09,0.0009900260483846,-0.0113614527508616,0.0,0.0,0.0,-0.0071420166641473,60.0,-10.427120208740234,-0.0,-6.6827787748025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,9.300783858634531e-05,293.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0655212402344,0.0,0.0,9.794170910026878e-05,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,7.233942596940324e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.794184734346344e-05,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0004645932931452,283.06219482421875,294.1499938964844,267.3297119140625,266.968994140625,273.54547119140625,267.57275390625,282.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812964693456934e-09,0.0009910055669024,-0.0116615807637572,0.0,0.0,0.0,-0.0071988063864409,60.0,-10.459835052490234,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,9.300783858634531e-05,293.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0655212402344,0.0,0.0,9.794170910026878e-05,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,7.233942596940324e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.794184734346344e-05,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0004645932931452,283.06219482421875,294.1499938964844,267.3297119140625,266.968994140625,273.54547119140625,267.57275390625,282.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812964693456934e-09,0.0009910055669024,-0.0116615807637572,0.0,0.0,0.0,-0.0071988063864409,60.0,-10.459835052490234,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,9.310615132562816e-05,293.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0647888183594,0.0,0.0,9.80452459771186e-05,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,7.24158962839283e-05,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,9.804537694435568e-05,292.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004650844202842,283.06121826171875,294.1499938964844,267.29083251953125,266.93609619140625,273.43603515625,267.52642822265625,282.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.935426733965187e-09,0.0009920527227222,-0.0119824223220348,0.0,0.0,0.0,-0.0072595160454511,60.0,-10.492465019226074,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,9.310615132562816e-05,293.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0647888183594,0.0,0.0,9.80452459771186e-05,292.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,7.24158962839283e-05,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,9.804537694435568e-05,292.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0004650844202842,283.06121826171875,294.1499938964844,267.29083251953125,266.93609619140625,273.43603515625,267.52642822265625,282.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.935426733965187e-09,0.0009920527227222,-0.0119824223220348,0.0,0.0,0.0,-0.0072595160454511,60.0,-10.492465019226074,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,9.315775969298556e-05,293.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0644226074219,0.0,0.0,9.809958282858132e-05,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,7.245603046612814e-05,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,9.8099721071776e-05,292.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0004653421929106,283.0606994628906,294.1499938964844,267.2719421386719,266.91998291015625,273.3817749023437,267.5033569335937,282.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.9997028739312555e-09,0.0009926023194566,-0.0121508184820413,0.0,0.0,0.0,-0.007291380316019,60.0,-10.508707046508787,-0.0,-6.71760957970946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,9.321091056335716e-05,293.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.06402587890625,0.0,0.0,9.815554949454965e-05,292.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,7.249736518133432e-05,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,9.81556877377443e-05,292.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.000465607678052,283.0601806640625,294.1499938964844,267.25347900390625,266.9041748046875,273.32781982421875,267.4803771972656,282.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931735694408,5.065905916978863e-09,0.0009931684471666,-0.0123242642730474,0.0,0.0,0.0,-0.0073242001235485,60.0,-10.524879455566406,-0.0,-6.725275625285576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,9.332189074484631e-05,293.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.063232421875,0.0,0.0,9.827243047766387e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,7.25836944184266e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.827256144490092e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004661620769184,283.0591125488281,294.1499938964844,267.2178039550781,266.8734130859375,273.2206726074219,267.43475341796875,282.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-10.556989669799805,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,9.332189074484631e-05,293.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.063232421875,0.0,0.0,9.827243047766387e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60357666015625,0.0,0.0,7.25836944184266e-05,291.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.827256144490092e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004661620769184,283.0591125488281,294.1499938964844,267.2178039550781,266.8734130859375,273.2206726074219,267.43475341796875,282.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-10.556989669799805,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.343948477180676e-05,293.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0623779296875,0.0,0.0,9.839626000029966e-05,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,7.267515320563689e-05,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,9.839639096753672e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0004667494795285,283.0579833984375,294.1499938964844,267.1839904785156,266.84393310546875,273.1146850585937,267.38995361328125,282.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350630161160552e-09,0.0009956031572073,-0.0130701959133148,0.0,0.0,0.0,-0.0074653499759733,60.0,-10.58865451812744,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5300598144531,0.0,0.0,9.343948477180676e-05,293.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0623779296875,0.0,0.0,9.839626000029966e-05,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,7.267515320563689e-05,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,9.839639096753672e-05,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0004667494795285,283.0579833984375,294.1499938964844,267.1839904785156,266.84393310546875,273.1146850585937,267.38995361328125,282.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350630161160552e-09,0.0009956031572073,-0.0130701959133148,0.0,0.0,0.0,-0.0074653499759733,60.0,-10.58865451812744,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615173339844,0.0,0.0,9.356363443657756e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0615234375,0.0,0.0,9.852699440671132e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657287597656,0.0,0.0,7.277171243913472e-05,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,9.852712537394837e-05,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0004673696530517,283.05682373046875,294.1499938964844,267.1522827148437,266.81591796875,273.00982666015625,267.34619140625,282.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505279343509528e-09,0.000996925518848,-0.0134753435850143,0.0,0.0,0.0,-0.0075420164503157,60.0,-10.61974811553955,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4615173339844,0.0,0.0,9.356363443657756e-05,293.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0615234375,0.0,0.0,9.852699440671132e-05,292.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657287597656,0.0,0.0,7.277171243913472e-05,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,9.852712537394837e-05,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0004673696530517,283.05682373046875,294.1499938964844,267.1522827148437,266.81591796875,273.00982666015625,267.34619140625,282.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505279343509528e-09,0.000996925518848,-0.0134753435850143,0.0,0.0,0.0,-0.0075420164503157,60.0,-10.61974811553955,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.369437611894682e-05,293.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06060791015625,0.0,0.0,9.866467007668688e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,7.287339394679293e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.866479376796632e-05,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0004680227139033,283.0556335449219,294.1499938964844,267.122802734375,266.7894897460937,272.9061584472656,267.3038330078125,282.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227500103414,60.0,-10.650145530700684,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.369437611894682e-05,293.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06060791015625,0.0,0.0,9.866467007668688e-05,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,7.287339394679293e-05,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.866479376796632e-05,292.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0004680227139033,283.0556335449219,294.1499938964844,267.122802734375,266.7894897460937,272.9061584472656,267.3038330078125,282.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227500103414,60.0,-10.650145530700684,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,9.376229718327522e-05,293.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0601501464844,0.0,0.0,9.873620001599193e-05,292.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641967773437,0.0,0.0,7.292623195098713e-05,291.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,9.873633098322898e-05,292.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004683620063588,283.0550231933594,294.1499938964844,267.1090087890625,266.77691650390625,272.85479736328125,267.2832946777344,282.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990474209189,5.7527480556984756e-09,0.0009990416001528,-0.0141236446797847,0.0,0.0,0.0,-0.0076646972447633,60.0,-10.665024757385254,-0.0,-6.805061758541342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,9.383177530253306e-05,293.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0596923828125,0.0,0.0,9.880935976980254e-05,292.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,7.298026321223006e-05,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.880948346108198e-05,292.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.0004687090404331,283.05438232421875,294.1499938964844,267.0958251953125,266.7648010253906,272.8037414550781,267.26324462890625,282.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997874731197,5.839289496378797e-09,0.0009997816523537,-0.0143503556028008,0.0,0.0,0.0,-0.0077075995504856,60.0,-10.679682731628418,-0.0,-6.815147912675458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.397554822498932e-05,293.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0587158203125,0.0,0.0,9.896076517179608e-05,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,7.309209468076006e-05,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.896088886307552e-05,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0004694272356573,283.0531005859375,294.1499938964844,267.0715026855469,266.7420349121094,272.7025146484375,267.2245788574219,282.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392895157376e-09,0.0010013132123276,-0.014819542877376,0.0,0.0,0.0,-0.0077963890507817,60.0,-10.70829963684082,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,9.397554822498932e-05,293.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0587158203125,0.0,0.0,9.896076517179608e-05,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,7.309209468076006e-05,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,9.896088886307552e-05,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0004694272356573,283.0531005859375,294.1499938964844,267.0715026855469,266.7420349121094,272.7025146484375,267.2245788574219,282.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392895157376e-09,0.0010013132123276,-0.014819542877376,0.0,0.0,0.0,-0.0077963890507817,60.0,-10.70829963684082,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,9.41264006542042e-05,293.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0577087402344,0.0,0.0,9.911961387842894e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,7.320941949728876e-05,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,9.9119744845666e-05,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0004701807920355,283.0517578125,294.1499938964844,267.04998779296875,266.7213134765625,272.6024780273437,267.1882629394531,282.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.206309688394641e-09,0.0010029199765995,-0.0153118064627051,0.0,0.0,0.0,-0.0078895473852753,60.0,-10.735774040222168,-0.0,-6.85800713995377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944885253906,0.0,0.0,9.41264006542042e-05,293.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0577087402344,0.0,0.0,9.911961387842894e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,7.320941949728876e-05,291.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,9.9119744845666e-05,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0004701807920355,283.0517578125,294.1499938964844,267.04998779296875,266.7213134765625,272.6024780273437,267.1882629394531,282.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029262630268,6.206309688394641e-09,0.0010029199765995,-0.0153118064627051,0.0,0.0,0.0,-0.0078895473852753,60.0,-10.735774040222168,-0.0,-6.85800713995377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.429925557924436e-05,293.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0566711425781,0.0,0.0,9.930163651006296e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.334385736612603e-05,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.93017602013424e-05,292.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004710442153736,283.0503845214844,294.1499938964844,267.0375061035156,266.70904541015625,272.5036926269531,267.15496826171875,282.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421634779485431e-09,0.0010047612013295,-0.0158758573234081,0.0,0.0,0.0,-0.00799629278481,60.0,-10.761188507080078,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.429925557924436e-05,293.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0566711425781,0.0,0.0,9.930163651006296e-05,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,7.334385736612603e-05,291.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.93017602013424e-05,292.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004710442153736,283.0503845214844,294.1499938964844,267.0375061035156,266.70904541015625,272.5036926269531,267.15496826171875,282.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.421634779485431e-09,0.0010047612013295,-0.0158758573234081,0.0,0.0,0.0,-0.00799629278481,60.0,-10.761188507080078,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,9.451478399569167e-05,293.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0555725097656,0.0,0.0,9.95286027318798e-05,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,7.351149542955682e-05,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.952871914720164e-05,292.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,0.0004721208242699,283.0489807128906,294.1499938964844,267.039306640625,266.7108154296875,272.40655517578125,267.1280212402344,282.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070636635646,6.690137333009716e-09,0.0010070570278912,-0.0165791846811771,0.0,0.0,0.0,-0.0081294002011418,60.0,-10.781797409057615,-0.0,-6.914710581895633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,9.451478399569167e-05,293.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0555725097656,0.0,0.0,9.95286027318798e-05,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,7.351149542955682e-05,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,9.952871914720164e-05,292.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059326171875,0.0,0.0,0.0004721208242699,283.0489807128906,294.1499938964844,267.039306640625,266.7108154296875,272.40655517578125,267.1280212402344,282.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070636635646,6.690137333009716e-09,0.0010070570278912,-0.0165791846811771,0.0,0.0,0.0,-0.0081294002011418,60.0,-10.781797409057615,-0.0,-6.914710581895633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,9.463795140618458e-05,293.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0550231933594,0.0,0.0,9.965829667635262e-05,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,7.360729068750516e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,9.965842036763206e-05,292.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0004727360792458,283.0482482910156,294.1499938964844,267.0452575683594,266.7166748046875,272.3585510253906,267.1171875,282.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083758970722,6.843577260440271e-09,0.0010083690285682,-0.0169811006635427,0.0,0.0,0.0,-0.0082054669037461,60.0,-10.790552139282228,-0.0,-6.932742735443753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,9.477313869865613e-05,293.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0544738769531,0.0,0.0,9.980066533898936e-05,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,7.371244282694533e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,9.980078175431116e-05,292.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,0.0004734113754238,283.0474853515625,294.1499938964844,267.0544128417969,266.72564697265625,272.3109741210937,267.10858154296875,282.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098160710185,7.0119998696327465e-09,0.0010098090860992,-0.017422255128622,0.0,0.0,0.0,-0.0082889609038829,60.0,-10.798264503479004,-0.0,-6.95256190397231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.507909999229014e-05,293.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0533142089844,0.0,0.0,0.0001001228520181,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.395041029667482e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001001229757093,292.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0004749397048726,283.0459899902344,294.1499938964844,267.0817565917969,266.75250244140625,272.2171630859375,267.0986022949219,282.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.39317318476651e-09,0.0010130683658644,-0.0184206310659647,0.0,0.0,0.0,-0.0084779243916273,60.0,-10.811086654663086,-0.0,-6.99752149557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93780517578125,0.0,0.0,9.507909999229014e-05,293.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0533142089844,0.0,0.0,0.0001001228520181,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,7.395041029667482e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0001001229757093,292.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0004749397048726,283.0459899902344,294.1499938964844,267.0817565917969,266.75250244140625,272.2171630859375,267.0986022949219,282.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.39317318476651e-09,0.0010130683658644,-0.0184206310659647,0.0,0.0,0.0,-0.0084779243916273,60.0,-10.811086654663086,-0.0,-6.99752149557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.543631313135847e-05,293.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521240234375,0.0,0.0,0.0001004990117507,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.42282354622148e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.000100499135442,292.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,0.0004767240607179,283.0444030761719,294.1499938964844,267.120361328125,266.7904052734375,272.1254577636719,267.1006774902344,282.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838199422849357e-09,0.001016873633489,-0.0195861849933862,0.0,0.0,0.0,-0.0086985416710376,60.0,-10.820974349975586,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.543631313135847e-05,293.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521240234375,0.0,0.0,0.0001004990117507,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.42282354622148e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.000100499135442,292.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,0.0004767240607179,283.0444030761719,294.1499938964844,267.120361328125,266.7904052734375,272.1254577636719,267.1006774902344,282.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838199422849357e-09,0.001016873633489,-0.0195861849933862,0.0,0.0,0.0,-0.0086985416710376,60.0,-10.820974349975586,-0.0,-7.050196160207636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.584817598806694e-05,293.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508728027344,0.0,0.0,0.0001009327243082,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,7.454857404809445e-05,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0001009328479995,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0004787813813891,283.04278564453125,294.1499938964844,267.169189453125,266.8383483886719,272.0357971191406,267.1151123046875,282.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351323188549031e-09,0.001021261094138,-0.020929992198944,0.0,0.0,0.0,-0.0089529184624552,60.0,-10.829203605651855,-0.0,-7.111174937790565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.584817598806694e-05,293.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508728027344,0.0,0.0,0.0001009327243082,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,7.454857404809445e-05,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0001009328479995,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0004787813813891,283.04278564453125,294.1499938964844,267.169189453125,266.8383483886719,272.0357971191406,267.1151123046875,282.6822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212694760411,8.351323188549031e-09,0.001021261094138,-0.020929992198944,0.0,0.0,0.0,-0.0089529184624552,60.0,-10.829203605651855,-0.0,-7.111174937790565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.6318508440163e-05,293.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495910644531,0.0,0.0,0.0001014280060189,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,7.491438736906275e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001014281297102,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004811308172065,283.0411071777344,294.1499938964844,267.22723388671875,266.89532470703125,271.9483947753906,267.1427307128906,282.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262804571539,8.937296236410932e-09,0.0010262714931741,-0.0224644485861063,0.0,0.0,0.0,-0.0092434091493487,60.0,-10.836665153503418,-0.0,-7.181132843925297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.6318508440163e-05,293.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495910644531,0.0,0.0,0.0001014280060189,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,7.491438736906275e-05,291.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.0001014281297102,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004811308172065,283.0411071777344,294.1499938964844,267.22723388671875,266.89532470703125,271.9483947753906,267.1427307128906,282.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262804571539,8.937296236410932e-09,0.0010262714931741,-0.0224644485861063,0.0,0.0,0.0,-0.0092434091493487,60.0,-10.836665153503418,-0.0,-7.181132843925297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,9.65769067988731e-05,293.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0489501953125,0.0,0.0,0.0001017001122818,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.511536387028173e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0001017002286971,292.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5879211425781,0.0,0.0,0.0004824215429835,283.0402526855469,294.1499938964844,267.2593688964844,266.9268798828125,271.905517578125,267.1613464355469,282.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290334466844,9.259228939129116e-09,0.0010290241334587,-0.0233074072748422,0.0,0.0,0.0,-0.0094030043110251,60.0,-10.840407371520996,-0.0,-7.219712472306129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.68504318734631e-05,293.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0482788085937,0.0,0.0,0.0001019881528918,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,7.532811287092045e-05,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045227050781,0.0,0.0,0.0001019882693071,292.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,0.0004837878805119,283.0393981933594,294.1499938964844,267.2934265136719,266.9603271484375,271.8631591796875,267.1830139160156,282.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319476714357,9.600017669697536e-09,0.0010319381253793,-0.024199690669775,0.0,0.0,0.0,-0.0095719471573829,60.0,-10.844285011291504,-0.0,-7.260665313424397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.744572889758274e-05,293.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469055175781,0.0,0.0,0.000102615027572,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.579111843369901e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001026151439873,292.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0004867615061812,283.03759765625,294.1499938964844,267.3667907714844,267.0323486328125,271.7801818847656,267.2359619140625,282.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382798500359,-0.0261413995176553,0.0,0.0,0.0,-0.0099396249279379,60.0,-10.852910995483398,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
