time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.744572889758274e-05,293.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469055175781,0.0,0.0,0.000102615027572,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.579111843369901e-05,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001026151439873,292.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0004867615061812,283.03759765625,294.1499938964844,267.3667907714844,267.0323486328125,271.7801818847656,267.2359619140625,282.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691059068124e-08,0.0010382798500359,-0.0261413995176553,0.0,0.0,0.0,-0.0099396249279379,60.0,-10.852910995483398,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.81062330538407e-05,293.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0455017089844,0.0,0.0,0.0001033105727401,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,7.630484469700605e-05,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001033106891554,292.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.0004900608910247,283.0357666015625,294.1499938964844,267.4462890625,267.1103820800781,271.69976806640625,267.3018493652344,282.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453275172039,1.116462655659234e-08,0.001045316341333,-0.0282955151051282,0.0,0.0,0.0,-0.0103475879877805,60.0,-10.86336898803711,-0.0,-7.450167771594354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.81062330538407e-05,293.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0455017089844,0.0,0.0,0.0001033105727401,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,7.630484469700605e-05,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001033106891554,292.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5353698730469,0.0,0.0,0.0004900608910247,283.0357666015625,294.1499938964844,267.4462890625,267.1103820800781,271.69976806640625,267.3018493652344,282.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453275172039,1.116462655659234e-08,0.001045316341333,-0.0282955151051282,0.0,0.0,0.0,-0.0103475879877805,60.0,-10.86336898803711,-0.0,-7.450167771594354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.883056918624789e-05,293.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440368652344,0.0,0.0,0.0001040733332047,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,7.686822209507227e-05,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.00010407344962,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144958496094,0.0,0.0,0.0004936790792271,283.0338439941406,294.1499938964844,267.5309143066406,267.1934509277344,271.62164306640625,267.37799072265625,282.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-10.875956535339355,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.883056918624789e-05,293.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0440368652344,0.0,0.0,0.0001040733332047,291.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,7.686822209507227e-05,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.00010407344962,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144958496094,0.0,0.0,0.0004936790792271,283.0338439941406,294.1499938964844,267.5309143066406,267.1934509277344,271.62164306640625,267.37799072265625,282.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-10.875956535339355,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.961425530491395e-05,293.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04254150390625,0.0,0.0,0.0001048985941451,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.747775089228526e-05,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001048987105605,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936828613281,0.0,0.0,0.0004975937772542,283.0318908691406,294.1499938964844,267.6195983886719,267.280517578125,271.54608154296875,267.46392822265625,282.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613946942612,1.3043522706368549e-08,0.0010613816557452,-0.0332122072577476,0.0,0.0,0.0,-0.0112790316343307,60.0,-10.89116096496582,-0.0,-7.680958447053855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.961425530491395e-05,293.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04254150390625,0.0,0.0,0.0001048985941451,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,7.747775089228526e-05,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684753417969,0.0,0.0,0.0001048987105605,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936828613281,0.0,0.0,0.0004975937772542,283.0318908691406,294.1499938964844,267.6195983886719,267.280517578125,271.54608154296875,267.46392822265625,282.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613946942612,1.3043522706368549e-08,0.0010613816557452,-0.0332122072577476,0.0,0.0,0.0,-0.0112790316343307,60.0,-10.89116096496582,-0.0,-7.680958447053855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,291.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0001000258635031,293.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.041748046875,0.0,0.0,0.0001053320302162,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.779789302730933e-05,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001053321466315,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4832763671875,0.0,0.0,0.000499649788253,283.0308837890625,294.1499938964844,267.6651611328125,267.3252258300781,271.5092163085937,267.5096740722656,282.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.35563613667955e-08,0.0010657665552571,-0.0345538072288036,0.0,0.0,0.0,-0.011533266864717,60.0,-10.89964485168457,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,291.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001004489240585,293.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0409545898437,0.0,0.0,0.0001057775371009,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.812694093445316e-05,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001057776535162,292.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,0.0005017630755901,283.0298767089844,294.1499938964844,267.7113647460937,267.3705749511719,271.47296142578125,267.5570983886719,282.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083477495319132e-08,0.0010702735744416,-0.0359325632452964,0.0,0.0,0.0,-0.0117945792153477,60.0,-10.908698081970217,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0001013219225569,293.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0393371582031,0.0,0.0,0.0001066968397935,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.880593329900876e-05,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001066969562089,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,0.0005061238771304,283.0277709960937,294.1499938964844,267.80517578125,267.462646484375,271.4023132324219,267.6557312011719,282.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.5171201184216443e-08,0.0010795738780871,-0.0387770347297191,0.0,0.0,0.0,-0.0123338066041469,60.0,-10.928088188171388,-0.0,-7.946552926796357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0001013219225569,293.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0393371582031,0.0,0.0,0.0001066968397935,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.880593329900876e-05,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001066969562089,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,0.0005061238771304,283.0277709960937,294.1499938964844,267.80517578125,267.462646484375,271.4023132324219,267.6557312011719,282.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795891284942,1.5171201184216443e-08,0.0010795738780871,-0.0387770347297191,0.0,0.0,0.0,-0.0123338066041469,60.0,-10.928088188171388,-0.0,-7.946552926796357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0001022156866383,293.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.03765869140625,0.0,0.0,0.0001076380285667,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.950108556542546e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.000107638137706,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,0.0005105884629301,283.0256042480469,294.1499938964844,267.8999938964844,267.55572509765625,271.334228515625,267.7578125,282.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.6284820603118533e-08,0.0010890957200899,-0.0416882708668708,0.0,0.0,0.0,-0.0128858722746372,60.0,-10.948360443115234,-0.0,-8.087361180741939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0001022156866383,293.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.03765869140625,0.0,0.0,0.0001076380285667,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,7.950108556542546e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.000107638137706,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,0.0005105884629301,283.0256042480469,294.1499938964844,267.8999938964844,267.55572509765625,271.334228515625,267.7578125,282.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.6284820603118533e-08,0.0010890957200899,-0.0416882708668708,0.0,0.0,0.0,-0.0128858722746372,60.0,-10.948360443115234,-0.0,-8.087361180741939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.000103108373878,293.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0359191894531,0.0,0.0,0.0001085780677385,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,8.019540109671652e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001085781841538,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107666015625,0.0,0.0,0.0005150476354174,283.0233764648437,294.1499938964844,267.9948425292969,267.6487731933594,271.2687072753906,267.86138916015625,282.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986233828589,1.7397105978034233e-08,0.0010986059205606,-0.0445949733257293,0.0,0.0,0.0,-0.0134372767060995,60.0,-10.968069076538086,-0.0,-8.229233827705684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.000103108373878,293.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0359191894531,0.0,0.0,0.0001085780677385,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,8.019540109671652e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.0001085781841538,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107666015625,0.0,0.0,0.0005150476354174,283.0233764648437,294.1499938964844,267.9948425292969,267.6487731933594,271.2687072753906,267.86138916015625,282.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986233828589,1.7397105978034233e-08,0.0010986059205606,-0.0445949733257293,0.0,0.0,0.0,-0.0134372767060995,60.0,-10.968069076538086,-0.0,-8.229233827705684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001039811904774,293.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0341491699219,0.0,0.0,0.0001094971885322,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,8.087425521807745e-05,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001094972976716,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901062011719,0.0,0.0,0.0005194075056351,283.02105712890625,294.1499938964844,268.088623046875,267.7408447265625,271.20574951171875,267.96466064453125,282.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079229880124,1.848463959674973e-08,0.0011079045943915,-0.04743592441082,0.0,0.0,0.0,-0.013976409099996,60.0,-10.98569107055664,-0.0,-8.369140402919585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001039811904774,293.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0341491699219,0.0,0.0,0.0001094971885322,291.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531677246094,0.0,0.0,8.087425521807745e-05,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001094972976716,292.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901062011719,0.0,0.0,0.0005194075056351,283.02105712890625,294.1499938964844,268.088623046875,267.7408447265625,271.20574951171875,267.96466064453125,282.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079229880124,1.848463959674973e-08,0.0011079045943915,-0.04743592441082,0.0,0.0,0.0,-0.013976409099996,60.0,-10.98569107055664,-0.0,-8.369140402919585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,0.0001044268574332,293.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0332336425781,0.0,0.0,0.0001099664877983,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,8.122088183881715e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001099666042136,292.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798217773437,0.0,0.0,0.0005216336576268,283.0198669433594,294.1499938964844,268.13482666015625,267.7861633300781,271.1752319335937,268.0157470703125,282.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126713361591,1.9039944731957803e-08,0.0011126522440463,-0.0488861054182052,0.0,0.0,0.0,-0.0142516950145363,60.0,-10.99404525756836,-0.0,-8.441032406381056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,0.0001048705089488,293.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.03228759765625,0.0,0.0,0.0001104336770367,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943603515625,0.0,0.0,8.156595140462741e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001104337934521,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695373535156,0.0,0.0,0.0005238498561084,283.0186767578125,294.1499938964844,268.1803894042969,267.83087158203125,271.1453552246094,268.06622314453125,282.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173984967172,1.9592750533092843e-08,0.0011173788225278,-0.0503294616937637,0.0,0.0,0.0,-0.0145257422700524,60.0,-11.003006935119627,-0.0,-8.51290522518866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0001056507680914,293.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303649902344,0.0,0.0,0.0001112553363782,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,8.217281720135361e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001112554455175,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,0.0005277473828755,283.0162353515625,294.1499938964844,268.26910400390625,267.9179077148437,271.0874938964844,268.1647033691406,282.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564979053006027e-08,0.0011256919242441,-0.0528671666979789,0.0,0.0,0.0,-0.0150077166035771,60.0,-11.01674461364746,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0001056507680914,293.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303649902344,0.0,0.0,0.0001112553363782,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,8.217281720135361e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001112554455175,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489685058594,0.0,0.0,0.0005277473828755,283.0162353515625,294.1499938964844,268.26910400390625,267.9179077148437,271.0874938964844,268.1647033691406,282.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564979053006027e-08,0.0011256919242441,-0.0528671666979789,0.0,0.0,0.0,-0.0150077166035771,60.0,-11.01674461364746,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0001062323717633,293.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0284118652344,0.0,0.0,0.0001118677828344,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,8.262517076218501e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001118678919738,292.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0005306525854393,283.0137023925781,294.1499938964844,268.35369873046875,268.0009155273437,271.0321044921875,268.258544921875,282.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319096665829,2.1289665141921432e-08,0.001131888362579,-0.0547580830752849,0.0,0.0,0.0,-0.0153669733554124,60.0,-11.015880584716797,-0.0,-8.735430867545801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,0.0001062323717633,293.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0284118652344,0.0,0.0,0.0001118677828344,291.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,8.262517076218501e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0001118678919738,292.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0005306525854393,283.0137023925781,294.1499938964844,268.35369873046875,268.0009155273437,271.0321044921875,268.258544921875,282.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319096665829,2.1289665141921432e-08,0.001131888362579,-0.0547580830752849,0.0,0.0,0.0,-0.0153669733554124,60.0,-11.015880584716797,-0.0,-8.735430867545801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001066340919351,293.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263671875,0.0,0.0,0.000112290821562,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,8.293762221001089e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001122909307014,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,0.0005326592945493,283.0111083984375,294.1499938964844,268.4331970214844,268.07891845703125,270.979248046875,268.3465576171875,282.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.179021940662551e-08,0.0011361686047166,-0.0560638383030891,0.0,0.0,0.0,-0.0156151195988059,60.0,-10.998506546020508,-0.0,-8.80161863392459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0001066340919351,293.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0263671875,0.0,0.0,0.000112290821562,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,8.293762221001089e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001122909307014,292.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,0.0005326592945493,283.0111083984375,294.1499938964844,268.4331970214844,268.07891845703125,270.979248046875,268.3465576171875,282.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.179021940662551e-08,0.0011361686047166,-0.0560638383030891,0.0,0.0,0.0,-0.0156151195988059,60.0,-10.998506546020508,-0.0,-8.80161863392459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.000106851075543,293.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242919921875,0.0,0.0,0.000112519308459,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,8.310638804687187e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001125194175983,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879943847656,0.0,0.0,0.0005337431794032,283.0084533691406,294.1499938964844,268.5065612792969,268.1509094238281,270.9288635253906,268.4279479980469,282.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385024990886,2.2060561377656995e-08,0.0011384804965928,-0.0567689463496208,0.0,0.0,0.0,-0.0157491415739059,60.0,-10.965660095214844,-0.0,-8.837469778200102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,0.000106851075543,293.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0242919921875,0.0,0.0,0.000112519308459,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,8.310638804687187e-05,291.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001125194175983,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879943847656,0.0,0.0,0.0005337431794032,283.0084533691406,294.1499938964844,268.5065612792969,268.1509094238281,270.9288635253906,268.4279479980469,282.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385024990886,2.2060561377656995e-08,0.0011384804965928,-0.0567689463496208,0.0,0.0,0.0,-0.0157491415739059,60.0,-10.965660095214844,-0.0,-8.837469778200102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8317565917969,0.0,0.0,0.0001069163627107,293.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.02325439453125,0.0,0.0,0.0001125880662584,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,8.315716695506126e-05,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001125881681218,292.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2779846191406,0.0,0.0,0.0005340693169273,283.0071105957031,294.1499938964844,268.5406188964844,268.184326171875,270.9045715332031,268.4659423828125,282.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391981970518,2.214190431004681e-08,0.0011391759617254,-0.056981086730957,0.0,0.0,0.0,-0.0157894659787416,60.0,-10.94484043121338,-0.0,-8.848270738326391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036499023437,0.0,0.0,0.0001069719655788,293.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0221862792969,0.0,0.0,0.0001126466158893,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,8.320041524711996e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001126467250287,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2680053710937,0.0,0.0,0.0005343470256775,283.0057373046875,294.1499938964844,268.5727844238281,268.2158508300781,270.8808288574219,268.5020446777344,282.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397905182093,2.2211173344999224e-08,0.0011397682828828,-0.05716173350811,0.0,0.0,0.0,-0.0158238057047128,60.0,-10.9229154586792,-0.0,-8.857473687839956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0001070698635885,293.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0199890136719,0.0,0.0,0.0001127497016568,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,8.327655814355239e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001127498107962,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481689453125,0.0,0.0,0.0005348360282368,283.00299072265625,294.1499938964844,268.6307983398437,268.2727966308594,270.8349304199219,268.56866455078125,282.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797578155994,0.0,0.0,0.0,-0.0158842615783214,60.0,-10.88015079498291,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0001070698635885,293.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0199890136719,0.0,0.0,0.0001127497016568,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,8.327655814355239e-05,291.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001127498107962,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2481689453125,0.0,0.0,0.0005348360282368,283.00299072265625,294.1499938964844,268.6307983398437,268.2727966308594,270.8349304199219,268.56866455078125,282.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312379473773e-08,0.0011408110149204,-0.0574797578155994,0.0,0.0,0.0,-0.0158842615783214,60.0,-10.88015079498291,-0.0,-8.873688273070004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001071136211976,293.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.01776123046875,0.0,0.0,0.0001127957875723,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,8.331058779731393e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001127958894358,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2285461425781,0.0,0.0,0.0005350546562112,283.0001525878906,294.1499938964844,268.6796264648437,268.3207092285156,270.7909545898437,268.6266174316406,282.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412994936108,2.238761886985685e-08,0.001141277141869,-0.0576218627393245,0.0,0.0,0.0,-0.0159112773835659,60.0,-10.83947467803955,-0.0,-8.880938651145699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,0.0001071136211976,293.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.01776123046875,0.0,0.0,0.0001127957875723,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,8.331058779731393e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001127958894358,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2285461425781,0.0,0.0,0.0005350546562112,283.0001525878906,294.1499938964844,268.6796264648437,268.3207092285156,270.7909545898437,268.6266174316406,282.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412994936108,2.238761886985685e-08,0.001141277141869,-0.0576218627393245,0.0,0.0,0.0,-0.0159112773835659,60.0,-10.83947467803955,-0.0,-8.880938651145699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001071187143679,293.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155029296875,0.0,0.0,0.0001128011499531,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,8.331455319421366e-05,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001128012518165,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2091064453125,0.0,0.0,0.0005350800929591,282.9972839355469,294.1499938964844,268.7182312011719,268.35858154296875,270.748779296875,268.6750793457031,282.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.2393935594777762e-08,0.0011413311585783,-0.0576383359730243,0.0,0.0,0.0,-0.0159144084900617,60.0,-10.801586151123049,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0001071187143679,293.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155029296875,0.0,0.0,0.0001128011499531,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,8.331455319421366e-05,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001128012518165,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2091064453125,0.0,0.0,0.0005350800929591,282.9972839355469,294.1499938964844,268.7182312011719,268.35858154296875,270.748779296875,268.6750793457031,282.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413536267355,2.2393935594777762e-08,0.0011413311585783,-0.0576383359730243,0.0,0.0,0.0,-0.0159144084900617,60.0,-10.801586151123049,-0.0,-8.881779223202103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0001071052756742,293.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.01318359375,0.0,0.0,0.0001127869982155,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,8.330410491907969e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.000112787100079,292.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.000535012979526,282.9943542480469,294.1499938964844,268.74560546875,268.3854064941406,270.7080993652344,268.713134765625,282.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,2.2377157904429623e-08,0.0011411877349019,-0.0575945824384689,0.0,0.0,0.0,-0.0159060917794704,60.0,-10.769041061401367,-0.0,-8.879546697926345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0001071052756742,293.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.01318359375,0.0,0.0,0.0001127869982155,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,8.330410491907969e-05,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.000112787100079,292.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1898803710937,0.0,0.0,0.000535012979526,282.9943542480469,294.1499938964844,268.74560546875,268.3854064941406,270.7080993652344,268.713134765625,282.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141210203059,2.2377157904429623e-08,0.0011411877349019,-0.0575945824384689,0.0,0.0,0.0,-0.0159060917794704,60.0,-10.769041061401367,-0.0,-8.879546697926345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,0.0001070977741619,293.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.01202392578125,0.0,0.0,0.0001127790965256,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,8.32982623251155e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000112779198389,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18035888671875,0.0,0.0,0.0005349754937924,282.99285888671875,294.1499938964844,268.7547302246094,268.3943786621094,270.688232421875,268.7279052734375,282.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411299929022,2.2367789398458623e-08,0.0011411076411604,-0.0575701557099819,0.0,0.0,0.0,-0.0159014482051134,60.0,-10.755697250366213,-0.0,-8.87830040596782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.0001070929938578,293.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108337402344,0.0,0.0,0.0001127740615629,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346069335937,0.0,0.0,8.329454431077465e-05,291.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0001127741561504,292.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1708679199219,0.0,0.0,0.0005349515704438,282.9913635253906,294.1499938964844,268.7606811523437,268.40020751953125,270.6686706542969,268.73974609375,282.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361813734050884e-08,0.0011410565348342,-0.0575545690953731,0.0,0.0,0.0,-0.0158984847366809,60.0,-10.744728088378906,-0.0,-8.877504598103769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
