time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001070999569492,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0084228515625,0.0,0.0,0.0001127813957282,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,8.329996489919722e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001127814975916,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1520080566406,0.0,0.0,0.000534986378625,282.98834228515625,294.1499938964844,268.76251220703125,268.4020080566406,270.6302185058594,268.7542724609375,282.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.2370464591858763e-08,0.0011411304585635,-0.0575771294534206,0.0,0.0,0.0,-0.0159027725458145,60.0,-10.731075286865234,-0.0,-8.8786556773357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795837402344,0.0,0.0,0.0001070999569492,293.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0084228515625,0.0,0.0,0.0001127813957282,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822692871094,0.0,0.0,8.329996489919722e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001127814975916,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1520080566406,0.0,0.0,0.000534986378625,282.98834228515625,294.1499938964844,268.76251220703125,268.4020080566406,270.6302185058594,268.7542724609375,282.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411528103053,2.2370464591858763e-08,0.0011411304585635,-0.0575771294534206,0.0,0.0,0.0,-0.0159027725458145,60.0,-10.731075286865234,-0.0,-8.8786556773357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001071411679731,293.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0059509277344,0.0,0.0,0.0001128247895394,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,8.33320154924877e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001128248841268,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1333312988281,0.0,0.0,0.0005351922591216,282.9852294921875,294.1499938964844,268.75,268.3897399902344,270.5924072265625,268.7555236816406,282.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141591463238,2.242177998823536e-08,0.0011415689950808,-0.0577109418809413,0.0,0.0,0.0,-0.0159282106906175,60.0,-10.730754852294922,-0.0,-8.885485414111829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0001071411679731,293.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0059509277344,0.0,0.0,0.0001128247895394,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,8.33320154924877e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001128248841268,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1333312988281,0.0,0.0,0.0005351922591216,282.9852294921875,294.1499938964844,268.75,268.3897399902344,270.5924072265625,268.7555236816406,282.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141591463238,2.242177998823536e-08,0.0011415689950808,-0.0577109418809413,0.0,0.0,0.0,-0.0159282106906175,60.0,-10.730754852294922,-0.0,-8.885485414111829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001072241429938,293.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0034484863281,0.0,0.0,0.0001129121737903,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,8.33965532365255e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001129122683778,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148376464844,0.0,0.0,0.000535606755875,282.9820861816406,294.1499938964844,268.7300109863281,268.3701171875,270.55499267578125,268.7445678710937,282.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525149745433737e-08,0.0011424527037888,-0.0579804889857769,0.0,0.0,0.0,-0.0159794557839632,60.0,-10.743416786193848,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001072241429938,293.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0034484863281,0.0,0.0,0.0001129121737903,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,8.33965532365255e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0001129122683778,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1148376464844,0.0,0.0,0.000535606755875,282.9820861816406,294.1499938964844,268.7300109863281,268.3701171875,270.55499267578125,268.7445678710937,282.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525149745433737e-08,0.0011424527037888,-0.0579804889857769,0.0,0.0,0.0,-0.0159794557839632,60.0,-10.743416786193848,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001073475941666,293.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0009155273437,0.0,0.0,0.0001130421660491,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,8.349256677320227e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0001130422606365,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965270996094,0.0,0.0,0.0005362234078347,282.9788818359375,294.1499938964844,268.7099914550781,268.3504943847656,270.51788330078125,268.727783203125,282.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583814978599548,0.0,0.0,0.0,-0.0160556975752115,60.0,-10.762733459472656,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,0.0001073475941666,293.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0009155273437,0.0,0.0,0.0001130421660491,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290405273437,0.0,0.0,8.349256677320227e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,0.0001130422606365,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0965270996094,0.0,0.0,0.0005362234078347,282.9788818359375,294.1499938964844,268.7099914550781,268.3504943847656,270.51788330078125,268.727783203125,282.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583814978599548,0.0,0.0,0.0,-0.0160556975752115,60.0,-10.762733459472656,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0001074239480658,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9996032714844,0.0,0.0,0.0001131225799326,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,8.355196041520685e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0001131226672441,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0874328613281,0.0,0.0,0.000536604784429,282.9772644042969,294.1499938964844,268.70001220703125,268.3406677246094,270.4994506835937,268.71844482421875,282.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.277407951112309e-08,0.0011445807758718,-0.0586295388638973,0.0,0.0,0.0,-0.0161028578877449,60.0,-10.774077415466309,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001075094987754,293.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9983215332031,0.0,0.0,0.0001132126635638,291.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,8.361849904758856e-05,291.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,0.0001132127581513,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.078369140625,0.0,0.0,0.0005370321450755,282.97564697265625,294.1499938964844,268.69000244140625,268.33087158203125,270.4810791015625,268.7088317871094,282.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880669803271303e-08,0.0011454920750111,-0.0589074380695819,0.0,0.0,0.0,-0.0161556974053382,60.0,-10.786391258239746,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001077059059753,293.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0001134194972109,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,8.377125777769834e-05,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001134195845224,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0603332519531,0.0,0.0,0.0005380132352001,282.9723205566406,294.1499938964844,268.6700134277344,268.3112487792969,270.4445495605469,268.6890869140625,282.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125387826894442e-08,0.0011475841747596,-0.0595453977584838,0.0,0.0,0.0,-0.0162770133465528,60.0,-10.81370449066162,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0001077059059753,293.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.99566650390625,0.0,0.0,0.0001134194972109,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,8.377125777769834e-05,291.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001134195845224,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0603332519531,0.0,0.0,0.0005380132352001,282.9723205566406,294.1499938964844,268.6700134277344,268.3112487792969,270.4445495605469,268.6890869140625,282.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125387826894442e-08,0.0011475841747596,-0.0595453977584838,0.0,0.0,0.0,-0.0162770133465528,60.0,-10.81370449066162,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0001079312714864,293.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9929504394531,0.0,0.0,0.0001136568098445,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,8.394654287258163e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.000113656897156,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0424499511719,0.0,0.0,0.0005391389713622,282.9689636230469,294.1499938964844,268.6499938964844,268.2916259765625,270.4082946777344,268.6690368652344,282.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-10.844310760498049,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,0.0001079312714864,293.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9929504394531,0.0,0.0,0.0001136568098445,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,8.394654287258163e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.000113656897156,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0424499511719,0.0,0.0,0.0005391389713622,282.9689636230469,294.1499938964844,268.6499938964844,268.2916259765625,270.4082946777344,268.6690368652344,282.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773278951644,0.0,0.0,0.0,-0.0164162125438451,60.0,-10.844310760498049,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001081786394934,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9902038574219,0.0,0.0,0.000113917303679,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,8.413894101977348e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0001139173909905,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0246887207031,0.0,0.0,0.0005403746617957,282.96551513671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3722839355469,268.6488647460937,282.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714404662200653e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-10.87756061553955,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.0001081786394934,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9902038574219,0.0,0.0,0.000113917303679,291.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,8.413894101977348e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0001139173909905,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0246887207031,0.0,0.0,0.0005403746617957,282.96551513671875,294.1499938964844,268.6300048828125,268.2720031738281,270.3722839355469,268.6488647460937,282.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714404662200653e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-10.87756061553955,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001084399336832,293.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9873962402344,0.0,0.0,0.0001141924585681,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,8.434216579189524e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0001141925458796,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0070495605469,0.0,0.0,0.0005416798521764,282.9620361328125,294.1499938964844,268.6099853515625,268.2523803710937,270.3365173339844,268.6286315917969,282.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039975343725928e-08,0.0011554033262655,-0.0619290471076965,0.0,0.0,0.0,-0.0167304072529077,60.0,-10.91270637512207,-0.0,-9.102181763864793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,0.0001084399336832,293.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9873962402344,0.0,0.0,0.0001141924585681,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,8.434216579189524e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0001141925458796,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0070495605469,0.0,0.0,0.0005416798521764,282.9620361328125,294.1499938964844,268.6099853515625,268.2523803710937,270.3365173339844,268.6286315917969,282.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039975343725928e-08,0.0011554033262655,-0.0619290471076965,0.0,0.0,0.0,-0.0167304072529077,60.0,-10.91270637512207,-0.0,-9.102181763864793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0001085730254999,293.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9859924316406,0.0,0.0,0.0001143326080637,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,8.444568084087223e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0001143326953751,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.998291015625,0.0,0.0,0.0005423447000794,282.96026611328125,294.1499938964844,268.6000061035156,268.2425842285156,270.3187255859375,268.6184997558594,282.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205810689181817e-08,0.00115682114847,-0.0623611472547054,0.0,0.0,0.0,-0.0168126169592142,60.0,-10.930736541748049,-0.0,-9.12453614887454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.0001087061973521,293.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.98455810546875,0.0,0.0,0.0001144728448707,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,8.454926137346774e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001144729321822,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98956298828125,0.0,0.0,0.0005430098972283,282.95849609375,294.1499938964844,268.5899963378906,268.2327575683594,270.3009948730469,268.6083984375,282.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371745510620723e-08,0.0011582397855818,-0.0627934709191322,0.0,0.0,0.0,-0.0168948769569396,60.0,-10.948904991149902,-0.0,-9.146931745362964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001089679426513,293.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98162841796875,0.0,0.0,0.000114748479973,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,8.47528426675126e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0001147485672845,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0005443174159154,282.9548645019531,294.1499938964844,268.57000732421875,268.213134765625,270.26568603515625,268.588134765625,282.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697891731761963e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,-0.0170565601438283,60.0,-10.985207557678224,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0001089679426513,293.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98162841796875,0.0,0.0,0.000114748479973,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,8.47528426675126e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0001147485672845,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97216796875,0.0,0.0,0.0005443174159154,282.9548645019531,294.1499938964844,268.57000732421875,268.213134765625,270.26568603515625,268.588134765625,282.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697891731761963e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,-0.0170565601438283,60.0,-10.985207557678224,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001091187659767,293.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9798583984375,0.0,0.0,0.0001149073068518,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,8.487015293212608e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001149073868873,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617919921875,0.0,0.0,0.0005450707976706,282.9526672363281,294.1499938964844,268.5580139160156,268.2013854980469,270.24462890625,268.57598876953125,282.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626597261056,2.4885817850872627e-08,0.001162634929642,-0.0641326084733009,0.0,0.0,0.0,-0.0171497222036123,60.0,-11.006637573242188,-0.0,-9.216487484309256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001092154780053,293.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9786682128906,0.0,0.0,0.0001150091411545,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,8.494536450598389e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107177734375,0.0,0.0,0.000115009228466,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9549255371094,0.0,0.0,0.0005455538630485,282.9512023925781,294.1499938964844,268.54998779296875,268.1935119628906,270.2306213378906,268.5679016113281,282.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006317017073343e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-11.02066421508789,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001094468170776,293.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.97564697265625,0.0,0.0,0.0001152527547674,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,8.512529893778265e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,0.0001152528348029,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377746582031,0.0,0.0,0.0005467094597406,282.9474792480469,294.1499938964844,268.5299987792969,268.17388916015625,270.19580078125,268.54766845703125,282.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.529456821775966e-08,0.0011661294847726,-0.0651971399784088,0.0,0.0,0.0,-0.0173523537814617,60.0,-11.054522514343262,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001094468170776,293.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.97564697265625,0.0,0.0,0.0001152527547674,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,8.512529893778265e-05,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841064453125,0.0,0.0,0.0001152528348029,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377746582031,0.0,0.0,0.0005467094597406,282.9474792480469,294.1499938964844,268.5299987792969,268.17388916015625,270.19580078125,268.54766845703125,282.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661547468975,2.529456821775966e-08,0.0011661294847726,-0.0651971399784088,0.0,0.0,0.0,-0.0173523537814617,60.0,-11.054522514343262,-0.0,-9.271980871972121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001096783089451,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9725952148437,0.0,0.0,0.0001154965284513,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,8.530534978490323e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577087402344,0.0,0.0,0.0001154966157628,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9207763671875,0.0,0.0,0.0005478658131323,282.9436950683594,294.1499938964844,268.510009765625,268.1542663574219,270.16119384765625,268.5274658203125,282.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.558302014676883e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-11.0878324508667,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0001096783089451,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9725952148437,0.0,0.0,0.0001154965284513,291.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,8.530534978490323e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577087402344,0.0,0.0,0.0001154966157628,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9207763671875,0.0,0.0,0.0005478658131323,282.9436950683594,294.1499938964844,268.510009765625,268.1542663574219,270.16119384765625,268.5274658203125,282.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.558302014676883e-08,0.0011685956269502,-0.0659482404589653,0.0,0.0,0.0,-0.0174953490495681,60.0,-11.0878324508667,-0.0,-9.311241910836544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.000109783046355,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9710388183594,0.0,0.0,0.0001156068246928,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,8.538681140635163e-05,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,0.0001156069047283,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9123229980469,0.0,0.0,0.0005483889835886,282.9417724609375,294.1499938964844,268.5,268.1444702148437,270.1439819335937,268.5173645019531,282.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697370791807,2.5713521978332213e-08,0.0011697113513946,-0.066288024187088,0.0,0.0,0.0,-0.0175600443035364,60.0,-11.104042053222656,-0.0,-9.329031769311769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001098731954698,293.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.969482421875,0.0,0.0,0.0001157017541117,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.54569225339219e-05,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,0.0001157018341473,292.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9039001464844,0.0,0.0,0.0005488392780534,282.9398498535156,294.1499938964844,268.489990234375,268.1346435546875,270.1268310546875,268.5072631835937,282.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706976220011,2.5825842797644327e-08,0.0011706717777997,-0.0665804520249366,0.0,0.0,0.0,-0.0176157262176275,60.0,-11.119352340698242,-0.0,-9.344356755036642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001099918372347,293.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96630859375,0.0,0.0,0.0001158266895799,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,8.554920350434259e-05,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.0,0.0,0.0001158267696155,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871154785156,0.0,0.0,0.0005494319484569,282.9359741210937,294.1499938964844,268.4700012207031,268.1150207519531,270.0927429199219,268.48712158203125,282.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973664108391865e-08,0.0011719358153641,-0.0669652745127677,0.0,0.0,0.0,-0.0176890082657337,60.0,-11.145390510559082,-0.0,-9.364544695245058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001099918372347,293.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96630859375,0.0,0.0,0.0001158266895799,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,8.554920350434259e-05,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057067871094,0.0,0.0,0.0001158267696155,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871154785156,0.0,0.0,0.0005494319484569,282.9359741210937,294.1499938964844,268.4700012207031,268.1150207519531,270.0927429199219,268.48712158203125,282.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973664108391865e-08,0.0011719358153641,-0.0669652745127677,0.0,0.0,0.0,-0.0176890082657337,60.0,-11.145390510559082,-0.0,-9.364544695245058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001100128210964,293.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631042480469,0.0,0.0,0.0001158487866632,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,8.55655234772712e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0001158488666987,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8705139160156,0.0,0.0,0.0005495367804542,282.9320068359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0588684082031,268.467041015625,282.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721854098141,2.59997836593584e-08,0.0011721594491973,-0.0670332685112953,0.0,0.0,0.0,-0.0177019573748111,60.0,-11.162702560424805,-0.0,-9.368113751406781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001100128210964,293.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631042480469,0.0,0.0,0.0001158487866632,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,8.55655234772712e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0001158488666987,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8705139160156,0.0,0.0,0.0005495367804542,282.9320068359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0588684082031,268.467041015625,282.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721854098141,2.59997836593584e-08,0.0011721594491973,-0.0670332685112953,0.0,0.0,0.0,-0.0177019573748111,60.0,-11.162702560424805,-0.0,-9.368113751406781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001099459695979,293.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,0.0001157783844973,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,8.551352948416024e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,0.0001157784645329,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8540344238281,0.0,0.0,0.0005492027848958,282.9280090332031,294.1499938964844,268.42999267578125,268.0757751464844,270.0253295898437,268.447021484375,282.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916444101881098e-08,0.0011714472202584,-0.0668163150548935,0.0,0.0,0.0,-0.0176606439054012,60.0,-11.170513153076172,-0.0,-9.356727304066228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001099459695979,293.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,0.0001157783844973,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,8.551352948416024e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,0.0001157784645329,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8540344238281,0.0,0.0,0.0005492027848958,282.9280090332031,294.1499938964844,268.42999267578125,268.0757751464844,270.0253295898437,268.447021484375,282.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714730644598,2.5916444101881098e-08,0.0011714472202584,-0.0668163150548935,0.0,0.0,0.0,-0.0176606439054012,60.0,-11.170513153076172,-0.0,-9.356727304066228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001097937420126,293.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95654296875,0.0,0.0,0.0001156180805992,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,8.539512782590464e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,0.0001156181606347,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,0.0005484424182213,282.9239807128906,294.1499938964844,268.4100036621094,268.05615234375,269.9920959472656,268.4270935058594,282.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726720309648964e-08,0.00116982543841,-0.066322386264801,0.0,0.0,0.0,-0.0175665933638811,60.0,-11.169697761535645,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001097937420126,293.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95654296875,0.0,0.0,0.0001156180805992,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63336181640625,0.0,0.0,8.539512782590464e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,0.0001156181606347,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377380371094,0.0,0.0,0.0005484424182213,282.9239807128906,294.1499938964844,268.4100036621094,268.05615234375,269.9920959472656,268.4270935058594,282.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698511661961,2.5726720309648964e-08,0.00116982543841,-0.066322386264801,0.0,0.0,0.0,-0.0175665933638811,60.0,-11.169697761535645,-0.0,-9.330831574061449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001096830965252,293.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9548645019531,0.0,0.0,0.0001155015706899,291.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,8.530907507520169e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41729736328125,0.0,0.0,0.0001155016434495,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,0.000547889736481,282.92193603515625,294.1499938964844,268.3999938964844,268.0463562011719,269.9755859375,268.4171447753906,282.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686723446473,2.558882883363368e-08,0.0011686467332765,-0.065963365137577,0.0,0.0,0.0,-0.0174982361495494,60.0,-11.165852546691896,-0.0,-9.31203345544418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
