time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.000109552333015,293.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9532165527344,0.0,0.0,0.0001153638659161,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,8.520736446371302e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,0.0001153639459516,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216247558594,0.0,0.0,0.0005472365301102,282.9198913574219,294.1499938964844,268.3900146484375,268.0365295410156,269.95916748046875,268.4072265625,282.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672789696604,2.542586230447341e-08,0.0011672535911202,-0.0655390322208404,0.0,0.0,0.0,-0.017417449504137,60.0,-11.159716606140137,-0.0,-9.289841074178184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001092486490961,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9498291015625,0.0,0.0,0.000115044073027,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,8.497116505168378e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0001150441530626,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056945800781,0.0,0.0,0.0005457195802591,282.9158020019531,294.1499938964844,268.3699951171875,268.01690673828125,269.9266357421875,268.387451171875,282.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640432057902,2.504740592712552e-08,0.001164018176496,-0.0645534619688987,0.0,0.0,0.0,-0.0172298345714807,60.0,-11.141963958740234,-0.0,-9.238404885536512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001092486490961,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9498291015625,0.0,0.0,0.000115044073027,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,8.497116505168378e-05,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0001150441530626,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056945800781,0.0,0.0,0.0005457195802591,282.9158020019531,294.1499938964844,268.3699951171875,268.01690673828125,269.9266357421875,268.387451171875,282.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640432057902,2.504740592712552e-08,0.001164018176496,-0.0645534619688987,0.0,0.0,0.0,-0.0172298345714807,60.0,-11.141963958740234,-0.0,-9.238404885536512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001089262950699,293.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9464416503906,0.0,0.0,0.0001147046205005,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.472045010421425e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565673828125,0.0,0.0,0.0001147046932601,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899169921875,0.0,0.0,0.0005441093235276,282.9116516113281,294.1499938964844,268.3500061035156,267.9972839355469,269.8944091796875,268.3677062988281,282.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645682827895143e-08,0.0011605835752561,-0.0635071024298667,0.0,0.0,0.0,-0.0170306861400604,60.0,-11.119776725769045,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001089262950699,293.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9464416503906,0.0,0.0,0.0001147046205005,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,8.472045010421425e-05,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565673828125,0.0,0.0,0.0001147046932601,292.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899169921875,0.0,0.0,0.0005441093235276,282.9116516113281,294.1499938964844,268.3500061035156,267.9972839355469,269.8944091796875,268.3677062988281,282.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645682827895143e-08,0.0011605835752561,-0.0635071024298667,0.0,0.0,0.0,-0.0170306861400604,60.0,-11.119776725769045,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001086243864847,293.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9429931640625,0.0,0.0,0.0001143867048085,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,8.448563312413171e-05,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,0.0001143867702921,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7743530273437,0.0,0.0,0.0005426012794487,282.9074401855469,294.1499938964844,268.3299865722656,267.9776611328125,269.862548828125,268.3479919433594,282.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.426944689659649e-08,0.0011573669034987,-0.062526948750019,0.0,0.0,0.0,-0.0168441720306873,60.0,-11.097641944885254,-0.0,-9.13312163675073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,0.0001086243864847,293.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9429931640625,0.0,0.0,0.0001143867048085,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,8.448563312413171e-05,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,0.0001143867702921,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7743530273437,0.0,0.0,0.0005426012794487,282.9074401855469,294.1499938964844,268.3299865722656,267.9776611328125,269.862548828125,268.3479919433594,282.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.426944689659649e-08,0.0011573669034987,-0.062526948750019,0.0,0.0,0.0,-0.0168441720306873,60.0,-11.097641944885254,-0.0,-9.13312163675073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001083286260836,293.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93951416015625,0.0,0.0,0.0001140752501669,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,8.425559644820169e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,0.0001140753229265,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7589416503906,0.0,0.0,0.0005411238525994,282.9032287597656,294.1499938964844,268.3099975585937,267.9580383300781,269.8310241699219,268.3282470703125,282.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542396387085,2.390086706327565e-08,0.0011542157735675,-0.0615665577352047,0.0,0.0,0.0,-0.0166614539921283,60.0,-11.07670783996582,-0.0,-9.083450436264685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001083286260836,293.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93951416015625,0.0,0.0,0.0001140752501669,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,8.425559644820169e-05,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,0.0001140753229265,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7589416503906,0.0,0.0,0.0005411238525994,282.9032287597656,294.1499938964844,268.3099975585937,267.9580383300781,269.8310241699219,268.3282470703125,282.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542396387085,2.390086706327565e-08,0.0011542157735675,-0.0615665577352047,0.0,0.0,0.0,-0.0166614539921283,60.0,-11.07670783996582,-0.0,-9.083450436264685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001081837908714,293.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9377746582031,0.0,0.0,0.0001139227315434,291.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,8.41429500724189e-05,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2978210449219,0.0,0.0,0.000113922804303,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7513122558594,0.0,0.0,0.0005404003895819,282.901123046875,294.1499938964844,268.29998779296875,267.9482421875,269.8153991699219,268.3183898925781,282.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.372037499753788e-08,0.0011526725720614,-0.0610962025821208,0.0,0.0,0.0,-0.0165719781070947,60.0,-11.0664701461792,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001080428410205,293.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9360046386719,0.0,0.0,0.000113774302008,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,8.403331594308838e-05,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28631591796875,0.0,0.0,0.0001137743674917,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74371337890625,0.0,0.0,0.0005396963097155,282.89898681640625,294.1499938964844,268.2900085449219,267.9384155273437,269.7998352050781,268.3085327148437,282.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511943303048,2.354471817511694e-08,0.0011511708144098,-0.0606384053826332,0.0,0.0,0.0,-0.016484897583723,60.0,-11.056486129760742,-0.0,-9.035583303784733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001077773849829,293.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9324645996094,0.0,0.0,0.0001134947669925,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,8.382685336982831e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635192871094,0.0,0.0,0.0001134948324761,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286682128906,0.0,0.0,0.0005383702809922,282.89471435546875,294.1499938964844,268.2699890136719,267.9187927246094,269.7689514160156,268.288818359375,282.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483656708151,2.321391079362911e-08,0.0011483423877507,-0.0597761571407318,0.0,0.0,0.0,-0.0163209047168493,60.0,-11.0377197265625,-0.0,-8.991235489475002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0001077773849829,293.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9324645996094,0.0,0.0,0.0001134947669925,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,8.382685336982831e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635192871094,0.0,0.0,0.0001134948324761,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286682128906,0.0,0.0,0.0005383702809922,282.89471435546875,294.1499938964844,268.2699890136719,267.9187927246094,269.7689514160156,268.288818359375,282.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483656708151,2.321391079362911e-08,0.0011483423877507,-0.0597761571407318,0.0,0.0,0.0,-0.0163209047168493,60.0,-11.0377197265625,-0.0,-8.991235489475002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001075426334864,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92889404296875,0.0,0.0,0.0001132475590566,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,8.3644270489458e-05,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409973144531,0.0,0.0,0.0001132476245402,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137756347656,0.0,0.0,0.0005371976876631,282.890380859375,294.1499938964844,268.25,267.899169921875,269.73834228515625,268.26910400390625,282.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458640219643,2.2921360809391444e-08,0.0011458410881459,-0.0590135157108306,0.0,0.0,0.0,-0.0161758754402399,60.0,-11.02151584625244,-0.0,-8.95210661155943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001075426334864,293.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92889404296875,0.0,0.0,0.0001132475590566,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,8.3644270489458e-05,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2409973144531,0.0,0.0,0.0001132476245402,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7137756347656,0.0,0.0,0.0005371976876631,282.890380859375,294.1499938964844,268.25,267.899169921875,269.73834228515625,268.26910400390625,282.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458640219643,2.2921360809391444e-08,0.0011458410881459,-0.0590135157108306,0.0,0.0,0.0,-0.0161758754402399,60.0,-11.02151584625244,-0.0,-8.95210661155943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001073478924809,293.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.92529296875,0.0,0.0,0.0001130424934672,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,8.349280687980354e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.0,0.0,0.0001130425589508,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990051269531,0.0,0.0,0.0005362249212339,282.8860168457031,294.1499938964844,268.2300109863281,267.8795471191406,269.7080078125,268.24932861328125,282.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437888024374,2.2678676714349425e-08,0.0011437661014497,-0.0583807937800884,0.0,0.0,0.0,-0.016055567190051,60.0,-11.00882053375244,-0.0,-8.919712257693393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001073478924809,293.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.92529296875,0.0,0.0,0.0001130424934672,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,8.349280687980354e-05,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2187805175781,0.0,0.0,0.0001130425589508,292.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6990051269531,0.0,0.0,0.0005362249212339,282.8860168457031,294.1499938964844,268.2300109863281,267.8795471191406,269.7080078125,268.24932861328125,282.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437888024374,2.2678676714349425e-08,0.0011437661014497,-0.0583807937800884,0.0,0.0,0.0,-0.016055567190051,60.0,-11.00882053375244,-0.0,-8.919712257693393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001072021914296,293.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9216613769531,0.0,0.0,0.000112889065349,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,8.337948383996263e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,0.0001128891308326,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6844177246094,0.0,0.0,0.0005354970926418,282.88165283203125,294.1499938964844,268.2099914550781,267.85992431640625,269.6779479980469,268.2295227050781,282.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422360548749,2.2497097518225928e-08,0.0011422135867178,-0.0579073391854763,0.0,0.0,0.0,-0.0159655511379241,60.0,-11.000621795654297,-0.0,-8.89551330374161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001072021914296,293.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9216613769531,0.0,0.0,0.000112889065349,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,8.337948383996263e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,0.0001128891308326,292.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6844177246094,0.0,0.0,0.0005354970926418,282.88165283203125,294.1499938964844,268.2099914550781,267.85992431640625,269.6779479980469,268.2295227050781,282.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422360548749,2.2497097518225928e-08,0.0011422135867178,-0.0579073391854763,0.0,0.0,0.0,-0.0159655511379241,60.0,-11.000621795654297,-0.0,-8.89551330374161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.000107151492557,293.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9198303222656,0.0,0.0,0.000112835674372,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,8.334004814969376e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1859130859375,0.0,0.0,0.0001128357398556,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6771545410156,0.0,0.0,0.0005352438311092,282.8794250488281,294.1499938964844,268.20001220703125,267.8501281738281,269.6630249023437,268.2196044921875,282.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141695654951,2.2433910729091625e-08,0.0011416731867939,-0.0577425733208656,0.0,0.0,0.0,-0.0159342270344495,60.0,-10.998615264892578,-0.0,-8.887099767207476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,0.0001071142542059,293.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91796875,0.0,0.0,0.0001127964569604,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,8.331108256243169e-05,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1750793457031,0.0,0.0,0.0001127965224441,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.669921875,0.0,0.0,0.0005350578576326,282.8772277832031,294.1499938964844,268.19000244140625,267.8403015136719,269.64813232421875,268.2096862792969,282.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412986787036,2.2387492748521254e-08,0.0011412763269618,-0.0576215349137783,0.0,0.0,0.0,-0.0159112159162759,60.0,-10.997888565063477,-0.0,-8.88092159812004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001070921862265,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9142761230469,0.0,0.0,0.0001127732175518,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,8.329391857841983e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.153564453125,0.0,0.0,0.0001127732830354,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65557861328125,0.0,0.0,0.0005349476123228,282.87274169921875,294.1499938964844,268.1700134277344,267.8206787109375,269.6184997558594,268.1897888183594,282.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410631705075,2.2359973428365265e-08,0.0011410408187657,-0.057549774646759,0.0,0.0,0.0,-0.0158975720405578,60.0,-11.00103759765625,-0.0,-8.877260171402669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0001070921862265,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9142761230469,0.0,0.0,0.0001127732175518,291.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,8.329391857841983e-05,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.153564453125,0.0,0.0,0.0001127732830354,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.65557861328125,0.0,0.0,0.0005349476123228,282.87274169921875,294.1499938964844,268.1700134277344,267.8206787109375,269.6184997558594,268.1897888183594,282.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410631705075,2.2359973428365265e-08,0.0011410408187657,-0.057549774646759,0.0,0.0,0.0,-0.0158975720405578,60.0,-11.00103759765625,-0.0,-8.877260171402669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001071414590114,292.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9105224609375,0.0,0.0,0.0001128251096815,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.333224104717374e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322631835937,0.0,0.0,0.0001128251678892,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6413269042969,0.0,0.0,0.0005351937143132,282.8682556152344,294.1499938964844,268.1499938964844,267.8010559082031,269.5890808105469,268.1697998046875,282.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415877379477,2.24213536625939e-08,0.0011415653862059,-0.0577098317444324,0.0,0.0,0.0,-0.0159280002117156,60.0,-11.011786460876465,-0.0,-8.885428570692967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0001071414590114,292.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9105224609375,0.0,0.0,0.0001128251096815,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.333224104717374e-05,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1322631835937,0.0,0.0,0.0001128251678892,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6413269042969,0.0,0.0,0.0005351937143132,282.8682556152344,294.1499938964844,268.1499938964844,267.8010559082031,269.5890808105469,268.1697998046875,282.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415877379477,2.24213536625939e-08,0.0011415653862059,-0.0577098317444324,0.0,0.0,0.0,-0.0159280002117156,60.0,-11.011786460876465,-0.0,-8.885428570692967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001072343147825,292.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9067077636719,0.0,0.0,0.0001129228912759,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,8.340446220245212e-05,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,0.0001129229494836,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6271667480469,0.0,0.0,0.000535657571163,282.8637084960937,294.1499938964844,268.1300048828125,267.781982421875,269.559814453125,268.1497497558594,282.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425769189372,2.253704067811668e-08,0.0011425543343648,-0.0580114908516407,0.0,0.0,0.0,-0.0159853491932153,60.0,-11.028151512145996,-0.0,-8.90083384774698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001072343147825,292.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9067077636719,0.0,0.0,0.0001129228912759,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,8.340446220245212e-05,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.11114501953125,0.0,0.0,0.0001129229494836,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6271667480469,0.0,0.0,0.000535657571163,282.8637084960937,294.1499938964844,268.1300048828125,267.781982421875,269.559814453125,268.1497497558594,282.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425769189372,2.253704067811668e-08,0.0011425543343648,-0.0580114908516407,0.0,0.0,0.0,-0.0159853491932153,60.0,-11.028151512145996,-0.0,-8.90083384774698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001073321109288,292.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.90289306640625,0.0,0.0,0.00011302587518,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,8.348053233930841e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902404785156,0.0,0.0,0.0001130259333876,292.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131286621094,0.0,0.0,0.000536146108061,282.8591003417969,294.1499938964844,268.1099853515625,267.7640380859375,269.5307006835937,268.1296691894531,282.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436187196522,2.2658888099158503e-08,0.0011435961350798,-0.0583291985094547,0.0,0.0,0.0,-0.0160457529127597,60.0,-11.047090530395508,-0.0,-8.917074012515513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001073321109288,292.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.90289306640625,0.0,0.0,0.00011302587518,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,8.348053233930841e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0902404785156,0.0,0.0,0.0001130259333876,292.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.6131286621094,0.0,0.0,0.000536146108061,282.8591003417969,294.1499938964844,268.1099853515625,267.7640380859375,269.5307006835937,268.1296691894531,282.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436187196522,2.2658888099158503e-08,0.0011435961350798,-0.0583291985094547,0.0,0.0,0.0,-0.0160457529127597,60.0,-11.047090530395508,-0.0,-8.917074012515513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0001073827588697,292.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.90093994140625,0.0,0.0,0.0001130792079493,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,8.35199243738316e-05,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0798645019531,0.0,0.0,0.000113079266157,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.60614013671875,0.0,0.0,0.0005363990785554,282.8567810058594,294.1499938964844,268.1000061035156,267.75543212890625,269.5162353515625,268.1195983886719,282.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441583046689,2.2721986070450842e-08,0.0011441354872658,-0.0584937147796154,0.0,0.0,0.0,-0.0160770341753959,60.0,-11.05686092376709,-0.0,-8.925489680677857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001074346582754,292.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.89898681640625,0.0,0.0,0.0001131338649429,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,8.356029138667509e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06951904296875,0.0,0.0,0.0001131339231505,292.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.59918212890625,0.0,0.0,0.0005366583354771,282.8544616699219,294.1499938964844,268.0899963378906,267.7470703125,269.50177001953125,268.10955810546875,282.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447111610323,2.2786652564832373e-08,0.0011446884600445,-0.0586623139679431,0.0,0.0,0.0,-0.0161090902984142,60.0,-11.066781997680664,-0.0,-8.93411851166093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0001075414766091,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89508056640625,0.0,0.0,0.0001132463439716,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,8.364336827071384e-05,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0489807128906,0.0,0.0,0.0001132464021793,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5852966308594,0.0,0.0,0.0005371919251047,282.8497619628906,294.1499938964844,268.07000732421875,267.73101806640625,269.4729919433594,268.0894470214844,282.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.29197354428834e-08,0.0011458261869847,-0.0590092800557613,0.0,0.0,0.0,-0.0161750651895999,60.0,-11.086976051330566,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0001075414766091,292.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.89508056640625,0.0,0.0,0.0001132463439716,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,8.364336827071384e-05,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0489807128906,0.0,0.0,0.0001132464021793,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5852966308594,0.0,0.0,0.0005371919251047,282.8497619628906,294.1499938964844,268.07000732421875,267.73101806640625,269.4729919433594,268.0894470214844,282.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.29197354428834e-08,0.0011458261869847,-0.0590092800557613,0.0,0.0,0.0,-0.0161750651895999,60.0,-11.086976051330566,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,0.0001076523403753,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.89111328125,0.0,0.0,0.0001133630939875,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,8.372959564439952e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0285949707031,0.0,0.0,0.0001133631521952,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.571533203125,0.0,0.0,0.0005377457127906,282.8450622558594,294.1499938964844,268.04998779296875,267.7158203125,269.4443359375,268.0693359375,282.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693852424621,0.0,0.0,0.0,-0.0162435416132211,60.0,-11.107646942138672,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,0.0001076523403753,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.89111328125,0.0,0.0,0.0001133630939875,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,8.372959564439952e-05,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0285949707031,0.0,0.0,0.0001133631521952,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.571533203125,0.0,0.0,0.0005377457127906,282.8450622558594,294.1499938964844,268.04998779296875,267.7158203125,269.4443359375,268.0693359375,282.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693852424621,0.0,0.0,0.0,-0.0162435416132211,60.0,-11.107646942138672,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001077667402569,292.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8871154785156,0.0,0.0,0.0001134835620177,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,8.381857333006337e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,0.0001134836129494,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578308105469,0.0,0.0,0.0005383171373978,282.8402709960937,294.1499938964844,268.0299987792969,267.7013854980469,269.4158630371094,268.0492248535156,282.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.3200399823508643e-08,0.0011482257395982,-0.0597409382462501,0.0,0.0,0.0,-0.0163142010569572,60.0,-11.128734588623049,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001077667402569,292.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8871154785156,0.0,0.0,0.0001134835620177,291.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,8.381857333006337e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,0.0001134836129494,292.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.5578308105469,0.0,0.0,0.0005383171373978,282.8402709960937,294.1499938964844,268.0299987792969,267.7013854980469,269.4158630371094,268.0492248535156,282.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482490226626,2.3200399823508643e-08,0.0011482257395982,-0.0597409382462501,0.0,0.0,0.0,-0.0163142010569572,60.0,-11.128734588623049,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001078842615243,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.883056640625,0.0,0.0,0.0001136073115048,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,8.390997390961275e-05,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9883728027344,0.0,0.0,0.0001136073697125,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.0005389041616581,282.83544921875,294.1499938964844,268.010009765625,267.6876525878906,269.38751220703125,268.0290832519531,282.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.334681958870988e-08,0.0011494775535538,-0.0601226016879081,0.0,0.0,0.0,-0.0163867864757776,60.0,-11.150190353393556,-0.0,-9.00904026934768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001078842615243,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.883056640625,0.0,0.0,0.0001136073115048,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,8.390997390961275e-05,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9883728027344,0.0,0.0,0.0001136073697125,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5442199707031,0.0,0.0,0.0005389041616581,282.83544921875,294.1499938964844,268.010009765625,267.6876525878906,269.38751220703125,268.0290832519531,282.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.334681958870988e-08,0.0011494775535538,-0.0601226016879081,0.0,0.0,0.0,-0.0163867864757776,60.0,-11.150190353393556,-0.0,-9.00904026934768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
