time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0001079440917237,292.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8810119628906,0.0,0.0,0.0001136703140218,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,8.395651093451306e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,0.0001136703722295,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.5374450683594,0.0,0.0,0.0005392030579969,282.8330383300781,294.1499938964844,268.0,267.6809997558594,269.3733825683594,268.01904296875,282.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501383269205,2.3421366179832148e-08,0.0011501149274408,-0.0603169053792953,0.0,0.0,0.0,-0.0164237413555383,60.0,-11.16104793548584,-0.0,-9.019034052926145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001080045258277,292.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87896728515625,0.0,0.0,0.0001137339568231,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,8.40035208966583e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9685363769531,0.0,0.0,0.0001137340150307,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5307006835937,0.0,0.0,0.0005395049229264,282.8305969238281,294.1499938964844,267.989990234375,267.67449951171875,269.3592834472656,268.00897216796875,282.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507822200655,2.3496669498968004e-08,0.0011507587041705,-0.0605131760239601,0.0,0.0,0.0,-0.0164610724896192,60.0,-11.171982765197754,-0.0,-9.029135839000446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.000108127038402,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87481689453125,0.0,0.0,0.0001138629668275,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,8.409880683757365e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9488525390625,0.0,0.0,0.0001138630250352,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51727294921875,0.0,0.0,0.0005401169182732,282.82568359375,294.1499938964844,267.9700012207031,267.661865234375,269.33123779296875,267.98883056640625,282.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520873522385,2.3649313618534516e-08,0.0011520637199282,-0.0609110072255134,0.0,0.0,0.0,-0.0165367424488067,60.0,-11.194043159484863,-0.0,-9.049628602042505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.000108127038402,292.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87481689453125,0.0,0.0,0.0001138629668275,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,8.409880683757365e-05,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9488525390625,0.0,0.0,0.0001138630250352,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51727294921875,0.0,0.0,0.0005401169182732,282.82568359375,294.1499938964844,267.9700012207031,267.661865234375,269.33123779296875,267.98883056640625,282.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520873522385,2.3649313618534516e-08,0.0011520637199282,-0.0609110072255134,0.0,0.0,0.0,-0.0165367424488067,60.0,-11.194043159484863,-0.0,-9.049628602042505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,0.0001082515082089,292.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8706359863281,0.0,0.0,0.000113994043204,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,8.419561345363036e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9293212890625,0.0,0.0,0.0001139940941357,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.50390625,0.0,0.0,0.0005407386342994,282.8207397460937,294.1499938964844,267.95001220703125,267.6496887207031,269.30328369140625,267.9687194824219,282.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534134391695,2.3804396676041506e-08,0.0011533896904438,-0.0613151676952838,0.0,0.0,0.0,-0.0166136231273412,60.0,-11.216350555419922,-0.0,-9.070472373196028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,0.0001082515082089,292.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8706359863281,0.0,0.0,0.000113994043204,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,8.419561345363036e-05,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9293212890625,0.0,0.0,0.0001139940941357,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.50390625,0.0,0.0,0.0005407386342994,282.8207397460937,294.1499938964844,267.95001220703125,267.6496887207031,269.30328369140625,267.9687194824219,282.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534134391695,2.3804396676041506e-08,0.0011533896904438,-0.0613151676952838,0.0,0.0,0.0,-0.0166136231273412,60.0,-11.216350555419922,-0.0,-9.070472373196028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,0.0001083774477592,292.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8664245605469,0.0,0.0,0.0001141266620834,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,8.429356967099011e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.90997314453125,0.0,0.0,0.0001141267130151,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.0005413677426986,282.8157653808594,294.1499938964844,267.92999267578125,267.63787841796875,269.2754821777344,267.9485778808594,282.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961312933806773e-08,0.0011547312606126,-0.0617240704596042,0.0,0.0,0.0,-0.0166914127767086,60.0,-11.238850593566896,-0.0,-9.091587571674609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,0.0001083774477592,292.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8664245605469,0.0,0.0,0.0001141266620834,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,8.429356967099011e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.90997314453125,0.0,0.0,0.0001141267130151,292.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4906311035156,0.0,0.0,0.0005413677426986,282.8157653808594,294.1499938964844,267.92999267578125,267.63787841796875,269.2754821777344,267.9485778808594,282.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961312933806773e-08,0.0011547312606126,-0.0617240704596042,0.0,0.0,0.0,-0.0166914127767086,60.0,-11.238850593566896,-0.0,-9.091587571674609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0001085045732907,292.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8621520996094,0.0,0.0,0.0001142605324275,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,8.439244265900925e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907470703125,0.0,0.0,0.0001142605833592,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4774475097656,0.0,0.0,0.0005420027882792,282.81072998046875,294.1499938964844,267.9100036621094,267.6263427734375,269.247802734375,267.928466796875,282.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119707120462408e-08,0.001156085403636,-0.0621367990970611,0.0,0.0,0.0,-0.0167699344456195,60.0,-11.261510848999023,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0001085045732907,292.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8621520996094,0.0,0.0,0.0001142605324275,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,8.439244265900925e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907470703125,0.0,0.0,0.0001142605833592,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.4774475097656,0.0,0.0,0.0005420027882792,282.81072998046875,294.1499938964844,267.9100036621094,267.6263427734375,269.247802734375,267.928466796875,282.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119707120462408e-08,0.001156085403636,-0.0621367990970611,0.0,0.0,0.0,-0.0167699344456195,60.0,-11.261510848999023,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0001085684634745,292.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8600158691406,0.0,0.0,0.0001143278132076,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,8.444213744951412e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812255859375,0.0,0.0,0.0001143278641393,292.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.4708557128906,0.0,0.0,0.0005423218826763,282.8081970214844,294.1499938964844,267.8999938964844,267.62066650390625,269.2340087890625,267.9183959960937,282.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.419931277586329e-08,0.0011567659676074,-0.0623442158102989,0.0,0.0,0.0,-0.0168093983083963,60.0,-11.272893905639648,-0.0,-9.12366004968135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001086324919015,292.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8578491210937,0.0,0.0,0.0001143952395068,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,8.44919413793832e-05,291.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8717041015625,0.0,0.0,0.0001143952904385,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.4642944335937,0.0,0.0,0.0005426417919807,282.8056335449219,294.1499938964844,267.8900146484375,267.61505126953125,269.2202453613281,267.9083251953125,282.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279097843304963e-08,0.0011574481613934,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-11.284300804138184,-0.0,-9.13442406158538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001087608397938,292.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8534851074219,0.0,0.0,0.0001145303904195,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,8.459176024189219e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8528137207031,0.0,0.0,0.0001145304413512,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512634277344,0.0,0.0,0.000543282891158,282.8005065917969,294.1499938964844,267.8699951171875,267.6038513183594,269.1927795410156,267.8882141113281,282.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-11.307169914245604,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001087608397938,292.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8534851074219,0.0,0.0,0.0001145303904195,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,8.459176024189219e-05,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8528137207031,0.0,0.0,0.0001145304413512,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4512634277344,0.0,0.0,0.000543282891158,282.8005065917969,294.1499938964844,267.8699951171875,267.6038513183594,269.1927795410156,267.8882141113281,282.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-11.307169914245604,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0001088892604457,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8490905761719,0.0,0.0,0.0001146656286437,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,8.46916445880197e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83404541015625,0.0,0.0,0.0001146656795754,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4382629394531,0.0,0.0,0.0005439243395812,282.7953491210937,294.1499938964844,267.8500061035156,267.5927429199219,269.1654663085937,267.8681030273437,282.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599023262794617e-08,0.0011601833393797,-0.0633855536580085,0.0,0.0,0.0,-0.0170075483620166,60.0,-11.330084800720217,-0.0,-9.17765063945808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,0.0001088892604457,292.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8490905761719,0.0,0.0,0.0001146656286437,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,8.46916445880197e-05,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.83404541015625,0.0,0.0,0.0001146656795754,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4382629394531,0.0,0.0,0.0005439243395812,282.7953491210937,294.1499938964844,267.8500061035156,267.5927429199219,269.1654663085937,267.8681030273437,282.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599023262794617e-08,0.0011601833393797,-0.0633855536580085,0.0,0.0,0.0,-0.0170075483620166,60.0,-11.330084800720217,-0.0,-9.17765063945808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001090174118871,292.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8446655273437,0.0,0.0,0.0001148005758295,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,8.47913179313764e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8154296875,0.0,0.0,0.0001148006267612,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,0.000544564507436,282.7901611328125,294.1499938964844,267.8299865722656,267.58160400390625,269.1382751464844,267.84796142578125,282.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758696426374637e-08,0.0011615484254434,-0.0638014897704124,0.0,0.0,0.0,-0.0170867051929235,60.0,-11.353009223937988,-0.0,-9.199263217851694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,0.0001090174118871,292.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8446655273437,0.0,0.0,0.0001148005758295,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6086120605469,0.0,0.0,8.47913179313764e-05,291.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8154296875,0.0,0.0,0.0001148006267612,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.42535400390625,0.0,0.0,0.000544564507436,282.7901611328125,294.1499938964844,267.8299865722656,267.58160400390625,269.1382751464844,267.84796142578125,282.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758696426374637e-08,0.0011615484254434,-0.0638014897704124,0.0,0.0,0.0,-0.0170867051929235,60.0,-11.353009223937988,-0.0,-9.199263217851694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,0.0001091449521481,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8402099609375,0.0,0.0,0.0001149348827311,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,8.489051833748817e-05,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969970703125,0.0,0.0,0.0001149349336628,292.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125366210937,0.0,0.0,0.0005452015902847,282.784912109375,294.1499938964844,267.8099975585937,267.5703430175781,269.1111755371094,267.8278503417969,282.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.491761286194105e-08,0.0011629071086645,-0.0642154142260551,0.0,0.0,0.0,-0.0171654839068651,60.0,-11.37590503692627,-0.0,-9.220798347087113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.577392578125,0.0,0.0,0.0001091449521481,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8402099609375,0.0,0.0,0.0001149348827311,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,8.489051833748817e-05,291.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969970703125,0.0,0.0,0.0001149349336628,292.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4125366210937,0.0,0.0,0.0005452015902847,282.784912109375,294.1499938964844,267.8099975585937,267.5703430175781,269.1111755371094,267.8278503417969,282.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629320215433,2.491761286194105e-08,0.0011629071086645,-0.0642154142260551,0.0,0.0,0.0,-0.0171654839068651,60.0,-11.37590503692627,-0.0,-9.220798347087113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.0001092083475668,292.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.83795166015625,0.0,0.0,0.0001150016469182,291.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,8.49398275022395e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878112792969,0.0,0.0,0.0001150016905739,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4061279296875,0.0,0.0,0.0005455182981677,282.7822570800781,294.1499938964844,267.79998779296875,267.5646667480469,269.0976867675781,267.8177795410156,282.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636074632406,2.499660745058918e-08,0.0011635824339464,-0.0644211620092392,0.0,0.0,0.0,-0.0172046460211277,60.0,-11.38732624053955,-0.0,-9.23151262099964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0001092715465347,292.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.835693359375,0.0,0.0,0.0001150681928265,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491638183594,0.0,0.0,8.49889765959233e-05,291.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7786865234375,0.0,0.0,0.0001150682364823,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3997497558594,0.0,0.0,0.0005458339583128,282.77960205078125,294.1499938964844,267.7900085449219,267.5589294433594,269.084228515625,267.8077392578125,282.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642806930467,2.5075346243852443e-08,0.0011642556637525,-0.0646262317895889,0.0,0.0,0.0,-0.0172436796128749,60.0,-11.398731231689451,-0.0,-9.242197762659998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,0.0001093967875931,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83111572265625,0.0,0.0,0.0001152000841102,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,8.50863943924196e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.000115200127766,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3870544433594,0.0,0.0,0.0005464595742523,282.7742919921875,294.1499938964844,267.7699890136719,267.5472717285156,269.057373046875,267.7876281738281,282.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656150454655,2.5231404521264267e-08,0.0011655897833406,-0.0650326535105705,0.0,0.0,0.0,-0.0173210427165031,60.0,-11.421453475952148,-0.0,-9.263394673553196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185852050781,0.0,0.0,0.0001093967875931,292.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83111572265625,0.0,0.0,0.0001152000841102,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,8.50863943924196e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605285644531,0.0,0.0,0.000115200127766,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.3870544433594,0.0,0.0,0.0005464595742523,282.7742919921875,294.1499938964844,267.7699890136719,267.5472717285156,269.057373046875,267.7876281738281,282.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656150454655,2.5231404521264267e-08,0.0011655897833406,-0.0650326535105705,0.0,0.0,0.0,-0.0173210427165031,60.0,-11.421453475952148,-0.0,-9.263394673553196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,0.0001095206389436,292.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8265380859375,0.0,0.0,0.0001153304983745,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,8.518271351931617e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74249267578125,0.0,0.0,0.0001153305420302,292.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3744201660156,0.0,0.0,0.0005470782052725,282.7689208984375,294.1499938964844,267.75,267.5352783203125,269.0306396484375,267.7675170898437,282.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.065434493124485,0.0,0.0,0.0,-0.0173975396901369,60.0,-11.44406032562256,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,0.0001095206389436,292.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8265380859375,0.0,0.0,0.0001153304983745,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,8.518271351931617e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74249267578125,0.0,0.0,0.0001153305420302,292.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3744201660156,0.0,0.0,0.0005470782052725,282.7689208984375,294.1499938964844,267.75,267.5352783203125,269.0306396484375,267.7675170898437,282.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385714863546127e-08,0.0011669091181829,-0.065434493124485,0.0,0.0,0.0,-0.0173975396901369,60.0,-11.44406032562256,-0.0,-9.284377711082925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,0.0001096424311981,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8218994140625,0.0,0.0,0.0001154587516793,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,8.527744648745283e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.724609375,0.0,0.0,0.0001154587953351,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36187744140625,0.0,0.0,0.0005476865917444,282.76348876953125,294.1499938964844,267.7300109863281,267.5229187011719,269.0039978027344,267.7474060058594,282.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682320619001,2.553746725197925e-08,0.0011682064505293,-0.0658296346664428,0.0,0.0,0.0,-0.0174727700650692,60.0,-11.466485977172852,-0.0,-9.30503674112515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,0.0001096424311981,292.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8218994140625,0.0,0.0,0.0001154587516793,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.462158203125,0.0,0.0,8.527744648745283e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.724609375,0.0,0.0,0.0001154587953351,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.36187744140625,0.0,0.0,0.0005476865917444,282.76348876953125,294.1499938964844,267.7300109863281,267.5229187011719,269.0039978027344,267.7474060058594,282.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682320619001,2.553746725197925e-08,0.0011682064505293,-0.0658296346664428,0.0,0.0,0.0,-0.0174727700650692,60.0,-11.466485977172852,-0.0,-9.30503674112515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.000109761931526,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,0.0001155845966422,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,8.537038957001641e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.70684814453125,0.0,0.0,0.000115584640298,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.349365234375,0.0,0.0,0.0005482835695147,282.758056640625,294.1499938964844,267.7099914550781,267.5100402832031,268.9774780273437,267.727294921875,282.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695051798596,2.5686368587685138e-08,0.0011694794520735,-0.0662173330783844,0.0,0.0,0.0,-0.017546584829688,60.0,-11.48869514465332,-0.0,-9.325329131115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,0.000109761931526,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.81719970703125,0.0,0.0,0.0001155845966422,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337463378906,0.0,0.0,8.537038957001641e-05,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.70684814453125,0.0,0.0,0.000115584640298,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.349365234375,0.0,0.0,0.0005482835695147,282.758056640625,294.1499938964844,267.7099914550781,267.5100402832031,268.9774780273437,267.727294921875,282.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695051798596,2.5686368587685138e-08,0.0011694794520735,-0.0662173330783844,0.0,0.0,0.0,-0.017546584829688,60.0,-11.48869514465332,-0.0,-9.325329131115725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183959960937,0.0,0.0,0.0001098208522307,292.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8148498535156,0.0,0.0,0.0001156466387328,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41961669921875,0.0,0.0,8.541621355107054e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.6980285644531,0.0,0.0,0.0001156466823886,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3431396484375,0.0,0.0,0.0005485778674483,282.7553100585937,294.1499938964844,267.70001220703125,267.50341796875,268.9642333984375,267.7172546386719,282.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701328912749,2.5759780086787032e-08,0.0011701071634888,-0.0664084628224372,0.0,0.0,0.0,-0.0175829771906137,60.0,-11.49971866607666,-0.0,-9.335342099348057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40435791015625,0.0,0.0,0.0001098788998206,292.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8125,0.0,0.0,0.0001157077713287,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40557861328125,0.0,0.0,8.546136814402416e-05,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.6892395019531,0.0,0.0,0.0001157078149844,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3369445800781,0.0,0.0,0.000548867858015,282.7525634765625,294.1499938964844,267.69000244140625,267.49664306640625,268.9510498046875,267.7071838378906,282.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707514058798,2.5832113337287413e-08,0.0011707255616784,-0.0665967762470245,0.0,0.0,0.0,-0.0176188349723815,60.0,-11.51066780090332,-0.0,-9.345212959033233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,0.0001099929650081,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8077392578125,0.0,0.0,0.000115827882837,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,8.55500838952139e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717529296875,0.0,0.0,0.0001158279264927,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3245544433594,0.0,0.0,0.0005494375946,282.7470092773437,294.1499938964844,267.6700134277344,267.4826354980469,268.9247436523437,267.6871032714844,282.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171966549009,2.5974236095294145e-08,0.0011719405883923,-0.0669667646288871,0.0,0.0,0.0,-0.0176892913877964,60.0,-11.532373428344728,-0.0,-9.364622854945993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,0.0001099929650081,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8077392578125,0.0,0.0,0.000115827882837,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777160644531,0.0,0.0,8.55500838952139e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.6717529296875,0.0,0.0,0.0001158279264927,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3245544433594,0.0,0.0,0.0005494375946,282.7470092773437,294.1499938964844,267.6700134277344,267.4826354980469,268.9247436523437,267.6871032714844,282.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171966549009,2.5974236095294145e-08,0.0011719405883923,-0.0669667646288871,0.0,0.0,0.0,-0.0176892913877964,60.0,-11.532373428344728,-0.0,-9.364622854945993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0001101033922168,292.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.80291748046875,0.0,0.0,0.0001159441671916,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501281738281,0.0,0.0,8.563596929889172e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6544189453125,0.0,0.0,0.0001159442108473,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.312255859375,0.0,0.0,0.0005499891703948,282.741455078125,294.1499938964844,267.6499938964844,267.4679260253906,268.8985290527344,267.6669921875,282.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731430422514,2.611182381428989e-08,0.001173116848804,-0.0673249214887619,0.0,0.0,0.0,-0.0177574977278709,60.0,-11.553717613220217,-0.0,-9.383432342247033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0001101033922168,292.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.80291748046875,0.0,0.0,0.0001159441671916,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501281738281,0.0,0.0,8.563596929889172e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.6544189453125,0.0,0.0,0.0001159442108473,292.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.312255859375,0.0,0.0,0.0005499891703948,282.741455078125,294.1499938964844,267.6499938964844,267.4679260253906,268.8985290527344,267.6669921875,282.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731430422514,2.611182381428989e-08,0.001173116848804,-0.0673249214887619,0.0,0.0,0.0,-0.0177574977278709,60.0,-11.553717613220217,-0.0,-9.383432342247033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215637207031,0.0,0.0,0.0001102105015888,292.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.798095703125,0.0,0.0,0.0001160569590865,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,8.571927901357412e-05,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6371765136719,0.0,0.0,0.0001160570027423,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3000183105469,0.0,0.0,0.0005505242734216,282.73583984375,294.1499938964844,267.6300048828125,267.45245361328125,268.8724060058594,267.6469116210937,282.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174284145236,2.62452886090614e-08,0.0011742579517886,-0.0676723197102546,0.0,0.0,0.0,-0.0178236607462167,60.0,-11.5747652053833,-0.0,-9.40169684326975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3215637207031,0.0,0.0,0.0001102105015888,292.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.798095703125,0.0,0.0,0.0001160569590865,291.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,8.571927901357412e-05,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6371765136719,0.0,0.0,0.0001160570027423,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.3000183105469,0.0,0.0,0.0005505242734216,282.73583984375,294.1499938964844,267.6300048828125,267.45245361328125,268.8724060058594,267.6469116210937,282.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174284145236,2.62452886090614e-08,0.0011742579517886,-0.0676723197102546,0.0,0.0,0.0,-0.0178236607462167,60.0,-11.5747652053833,-0.0,-9.40169684326975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945251464844,0.0,0.0,0.0001103134200093,292.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.793212890625,0.0,0.0,0.0001161653344752,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,8.579932909924537e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6200866699219,0.0,0.0,0.0001161653781309,292.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.287841796875,0.0,0.0,0.0005510383634828,282.7301940917969,294.1499938964844,267.6099853515625,267.4361267089844,268.8464050292969,267.6268310546875,282.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.637352203294085e-08,0.0011753542348742,-0.068006083369255,0.0,0.0,0.0,-0.0178872309625148,60.0,-11.595362663269045,-0.0,-9.419261459697736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2945251464844,0.0,0.0,0.0001103134200093,292.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.793212890625,0.0,0.0,0.0001161653344752,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2956848144531,0.0,0.0,8.579932909924537e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6200866699219,0.0,0.0,0.0001161653781309,292.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.287841796875,0.0,0.0,0.0005510383634828,282.7301940917969,294.1499938964844,267.6099853515625,267.4361267089844,268.8464050292969,267.6268310546875,282.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753806611523,2.637352203294085e-08,0.0011753542348742,-0.068006083369255,0.0,0.0,0.0,-0.0178872309625148,60.0,-11.595362663269045,-0.0,-9.419261459697736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2810974121094,0.0,0.0,0.0001103632166632,292.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.790771484375,0.0,0.0,0.0001162177723017,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2822570800781,0.0,0.0,8.583805174566805e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6116027832031,0.0,0.0,0.0001162178159574,292.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2817687988281,0.0,0.0,0.0005512870848178,282.72735595703125,294.1499938964844,267.6000061035156,267.4276123046875,268.8334350585937,267.61676025390625,282.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759110493585,2.6435564848270587e-08,0.0011758846230804,-0.0681675523519516,0.0,0.0,0.0,-0.0179179869592189,60.0,-11.60549545288086,-0.0,-9.427765945702049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677307128906,0.0,0.0,0.0001104118928196,292.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882995605469,0.0,0.0,0.0001162690314231,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2688903808594,0.0,0.0,8.587591582909226e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.6031188964844,0.0,0.0,0.0001162690750788,292.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2757263183594,0.0,0.0,0.0005515302182175,282.7245178222656,294.1499938964844,267.5899963378906,267.4188842773437,268.82049560546875,267.6067199707031,282.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764296796172,2.649621677619508e-08,0.0011764031369239,-0.068325400352478,0.0,0.0,0.0,-0.017948055639863,60.0,-11.615519523620604,-0.0,-9.436082848424121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2412109375,0.0,0.0,0.0001105055416701,292.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7833557128906,0.0,0.0,0.0001163676497526,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2423400878906,0.0,0.0,8.594875544076785e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5863037109375,0.0,0.0,0.0001163676934083,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2636413574219,0.0,0.0,0.0005519980331882,282.7187805175781,294.1499938964844,267.57000732421875,267.40069580078125,268.794677734375,267.5866394042969,282.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774274753406,2.6612905656975272e-08,0.0011774008162319,-0.068629078567028,0.0,0.0,0.0,-0.0180059019476175,60.0,-11.63520622253418,-0.0,-9.45209563951721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2412109375,0.0,0.0,0.0001105055416701,292.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7833557128906,0.0,0.0,0.0001163676497526,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2423400878906,0.0,0.0,8.594875544076785e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5863037109375,0.0,0.0,0.0001163676934083,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2636413574219,0.0,0.0,0.0005519980331882,282.7187805175781,294.1499938964844,267.57000732421875,267.40069580078125,268.794677734375,267.5866394042969,282.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774274753406,2.6612905656975272e-08,0.0011774008162319,-0.068629078567028,0.0,0.0,0.0,-0.0180059019476175,60.0,-11.63520622253418,-0.0,-9.45209563951721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2149353027344,0.0,0.0,0.0001105941555579,292.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783508300781,0.0,0.0,0.000116460963909,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.216064453125,0.0,0.0,8.60176733112894e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.569580078125,0.0,0.0,0.0001164610075647,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25164794921875,0.0,0.0,0.0005524407024495,282.7130126953125,294.1499938964844,267.54998779296875,267.38140869140625,268.7689819335937,267.56658935546875,282.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723316892685044e-08,0.0011783447116613,-0.0689163953065872,0.0,0.0,0.0,-0.0180606357753276,60.0,-11.654377937316896,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2149353027344,0.0,0.0,0.0001105941555579,292.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783508300781,0.0,0.0,0.000116460963909,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.216064453125,0.0,0.0,8.60176733112894e-05,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.569580078125,0.0,0.0,0.0001164610075647,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.25164794921875,0.0,0.0,0.0005524407024495,282.7130126953125,294.1499938964844,267.54998779296875,267.38140869140625,268.7689819335937,267.56658935546875,282.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723316892685044e-08,0.0011783447116613,-0.0689163953065872,0.0,0.0,0.0,-0.0180606357753276,60.0,-11.654377937316896,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,295.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.965322336709521e-21,4.529071135978899e-21,-1.5637485973209862e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
