time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.000105866260128,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,8.234041888499632e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0005288238753564,293.071044921875,294.1499938964844,270.3500061035156,269.6131286621094,275.4974365234375,270.3500061035156,292.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831256719588964e-08,0.0011279699392616,-0.0535620264708995,0.0,0.0,0.0,-0.015139726921916,60.0,-17.019622802734375,-0.0,-8.675034735006194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,0.000105866260128,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001114822662202,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,8.234041888499632e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001114822662202,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,0.0005288238753564,293.071044921875,294.1499938964844,270.3500061035156,269.6131286621094,275.4974365234375,270.3500061035156,292.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279907776042,2.0831256719588964e-08,0.0011279699392616,-0.0535620264708995,0.0,0.0,0.0,-0.015139726921916,60.0,-17.019622802734375,-0.0,-8.675034735006194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001059850037563,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.0001116073108278,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,8.243277989095077e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,0.0001116073108278,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0005294170696288,293.0692749023437,294.1499938964844,270.3500061035156,269.6131286621094,275.4459228515625,270.3500061035156,292.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292558629065,2.0979220138883647e-08,0.0011292349081486,-0.0539481118321418,0.0,0.0,0.0,-0.0152130778878927,60.0,-17.033292770385742,-0.0,-8.694506448136965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0005300333723425,293.0675048828125,294.1499938964844,270.3500061035156,269.6131286621094,275.3948669433594,270.3500061035156,292.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492585420608,0.0,0.0,0.0,-0.0152892954647541,60.0,-17.04768943786621,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0005313273286446,293.0639038085937,294.1499938964844,270.3500061035156,269.6131286621094,275.29400634765625,270.3500061035156,292.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.145573496648012e-08,0.0011333089787513,-0.0551913268864154,0.0,0.0,0.0,-0.015449303202331,60.0,-17.07832908630371,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0001120100205298,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001120100205298,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0005313273286446,293.0639038085937,294.1499938964844,270.3500061035156,269.6131286621094,275.29400634765625,270.3500061035156,292.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.145573496648012e-08,0.0011333089787513,-0.0551913268864154,0.0,0.0,0.0,-0.015449303202331,60.0,-17.07832908630371,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0005326963728293,293.0601806640625,294.1499938964844,270.3500061035156,269.6131286621094,275.19488525390625,270.3500061035156,292.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797246674282178e-08,0.001136228791438,-0.0560821704566478,0.0,0.0,0.0,-0.0156186036765575,60.0,-17.111614227294922,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0001122986286645,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001122986286645,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0005326963728293,293.0601806640625,294.1499938964844,270.3500061035156,269.6131286621094,275.19488525390625,270.3500061035156,292.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797246674282178e-08,0.001136228791438,-0.0560821704566478,0.0,0.0,0.0,-0.0156186036765575,60.0,-17.111614227294922,-0.0,-8.802549444908436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0001069297504727,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001126021743402,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,8.316758612636477e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001126021743402,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0005341362557373,293.056396484375,294.1499938964844,270.3500061035156,269.6131286621094,275.0976257324219,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393218301236,2.2156429579922587e-08,0.0011392995947971,-0.057018969208002,0.0,0.0,0.0,-0.0157966632395982,60.0,-17.14730453491211,-0.0,-8.850200572396717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0001069297504727,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.0001126021743402,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,8.316758612636477e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001126021743402,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,0.0005341362557373,293.056396484375,294.1499938964844,270.3500061035156,269.6131286621094,275.0976257324219,270.3500061035156,292.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393218301236,2.2156429579922587e-08,0.0011392995947971,-0.057018969208002,0.0,0.0,0.0,-0.0157966632395982,60.0,-17.14730453491211,-0.0,-8.850200572396717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001072300583473,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.000112918416562,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,8.340115891769528e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.000112918416562,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.0005356363253667,293.052490234375,294.1499938964844,270.3500061035156,269.6131286621094,275.0020446777344,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142521505244,2.2530638688067484e-08,0.0011424990370869,-0.0579947978258132,0.0,0.0,0.0,-0.0159821715205907,60.0,-17.184995651245117,-0.0,-8.899981196464068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001072300583473,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.000112918416562,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,8.340115891769528e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.000112918416562,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.0005356363253667,293.052490234375,294.1499938964844,270.3500061035156,269.6131286621094,275.0020446777344,270.3500061035156,292.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142521505244,2.2530638688067484e-08,0.0011424990370869,-0.0579947978258132,0.0,0.0,0.0,-0.0159821715205907,60.0,-17.184995651245117,-0.0,-8.899981196464068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001073840321623,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.0001130805612774,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,8.352091390406713e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0001130805612774,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0005364054813981,293.0505065917969,294.1499938964844,270.3500061035156,269.6131286621094,274.95489501953125,270.3500061035156,292.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441620299592,2.2722502990291105e-08,0.0011441393289715,-0.0584950633347034,0.0,0.0,0.0,-0.0160772874951362,60.0,-17.204496383666992,-0.0,-8.925558603323226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001075403779395,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0001132452016463,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,8.364251698367298e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0001132452016463,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0005371864535845,293.0484924316406,294.1499938964844,270.3500061035156,269.6131286621094,274.9081726074219,270.3500061035156,292.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458278167992,2.2917321373938648e-08,0.0011458048829808,-0.0590029843151569,0.0,0.0,0.0,-0.0161738656461238,60.0,-17.224401473999023,-0.0,-8.95156730962299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0005387748824432,293.0444030761719,294.1499938964844,270.3500061035156,269.6131286621094,274.8158569335937,270.3500061035156,292.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313559083248947e-08,0.001149192568846,-0.0600359067320823,0.0,0.0,0.0,-0.0163702946156263,60.0,-17.265138626098633,-0.0,-9.004583034766257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001078583663911,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0001135800557676,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001135800557676,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.0005387748824432,293.0444030761719,294.1499938964844,270.3500061035156,269.6131286621094,274.8158569335937,270.3500061035156,292.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313559083248947e-08,0.001149192568846,-0.0600359067320823,0.0,0.0,0.0,-0.0163702946156263,60.0,-17.265138626098633,-0.0,-9.004583034766257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0005403900868259,293.0401916503906,294.1499938964844,270.3500061035156,269.6131286621094,274.7251892089844,270.3500061035156,292.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.306934356689453,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0005403900868259,293.0401916503906,294.1499938964844,270.3500061035156,269.6131286621094,274.7251892089844,270.3500061035156,292.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.306934356689453,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.0005420168163254,293.0359191894531,294.1499938964844,270.3500061035156,269.6131286621094,274.6361083984375,270.3500061035156,292.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34927749633789,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,0.0005420168163254,293.0359191894531,294.1499938964844,270.3500061035156,269.6131286621094,274.6361083984375,270.3500061035156,292.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.34927749633789,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0005436409846879,293.0315246582031,294.1499938964844,270.3500061035156,269.6131286621094,274.5485534667969,270.3500061035156,292.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.391733169555664,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589599609375,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0005436409846879,293.0315246582031,294.1499938964844,270.3500061035156,269.6131286621094,274.5485534667969,270.3500061035156,292.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.391733169555664,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575866699219,0.0,0.0,0.0005444468697533,293.029296875,294.1499938964844,270.3500061035156,269.6131286621094,274.50537109375,270.3500061035156,292.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.412841796875,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553894042969,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553894042969,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0005452462355606,293.02703857421875,294.1499938964844,270.3500061035156,269.6131286621094,274.46258544921875,270.3500061035156,292.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.433792114257812,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.000546817027498,293.0224609375,294.1499938964844,270.3500061035156,269.6131286621094,274.3780517578125,270.3500061035156,292.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.474994659423828,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.000546817027498,293.0224609375,294.1499938964844,270.3500061035156,269.6131286621094,274.3780517578125,270.3500061035156,292.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.474994659423828,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0005483350832946,293.0177917480469,294.1499938964844,270.3500061035156,269.6131286621094,274.29510498046875,270.3500061035156,292.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698433603338344e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.514705657958984,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484313964844,0.0,0.0,0.0005483350832946,293.0177917480469,294.1499938964844,270.3500061035156,269.6131286621094,274.29510498046875,270.3500061035156,292.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698433603338344e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.514705657958984,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001159019011538,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0005497887032106,293.01300048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.2135314941406,270.3500061035156,292.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061066193960872e-08,0.0011726823868229,-0.067192792892456,0.0,0.0,0.0,-0.0177323333919048,60.0,-17.552663803100586,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001159019011538,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0005497887032106,293.01300048828125,294.1499938964844,270.3500061035156,269.6131286621094,274.2135314941406,270.3500061035156,292.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061066193960872e-08,0.0011726823868229,-0.067192792892456,0.0,0.0,0.0,-0.0177323333919048,60.0,-17.552663803100586,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001103380491258,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.00011619128054,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,8.58184794196859e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.00011619128054,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,0.0005511614144779,293.0081481933594,294.1499938964844,270.3500061035156,269.6131286621094,274.13348388671875,270.3500061035156,292.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756364256143,2.6403499830962573e-08,0.0011756099993363,-0.068084105849266,0.0,0.0,0.0,-0.0179020892828702,60.0,-17.58807945251465,-0.0,-9.423370528338637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001103380491258,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.00011619128054,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,8.58184794196859e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.00011619128054,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,0.0005511614144779,293.0081481933594,294.1499938964844,270.3500061035156,269.6131286621094,274.13348388671875,270.3500061035156,292.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756364256143,2.6403499830962573e-08,0.0011756099993363,-0.068084105849266,0.0,0.0,0.0,-0.0179020892828702,60.0,-17.58807945251465,-0.0,-9.423370528338637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.000110468470666,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.000116328621516,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,8.591992082074285e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384216308594,0.0,0.0,0.000116328621516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,0.0005518128746189,293.0056457519531,294.1499938964844,270.3500061035156,269.6131286621094,274.0940856933594,270.3500061035156,292.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177026075311,2.65660275999835e-08,0.0011769995326176,-0.068507082760334,0.0,0.0,0.0,-0.0179826598614454,60.0,-17.604707717895508,-0.0,-9.445660964502169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0001105943447328,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,0.0001164611676358,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,8.601781883044168e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03643798828125,0.0,0.0,0.0001164611676358,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0005524416337721,293.003173828125,294.1499938964844,270.3500061035156,269.6131286621094,274.05499267578125,270.3500061035156,292.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783671798184,2.6722876356188866e-08,0.0011783405207097,-0.0689152479171752,0.0,0.0,0.0,-0.0180604159832,60.0,-17.620662689208984,-0.0,-9.467198225365793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.000110829831101,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167091540992,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,8.620098378742114e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001167091540992,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0005536179523915,292.99810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9779052734375,270.3500061035156,292.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808763956651,2.7016326953344105e-08,0.0011808493873104,-0.0696788132190704,0.0,0.0,0.0,-0.0182058904320001,60.0,-17.650300979614258,-0.0,-9.507557763299701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.000110829831101,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167091540992,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,8.620098378742114e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,0.0001167091540992,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0005536179523915,292.99810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.9779052734375,270.3500061035156,292.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808763956651,2.7016326953344105e-08,0.0011808493873104,-0.0696788132190704,0.0,0.0,0.0,-0.0182058904320001,60.0,-17.650300979614258,-0.0,-9.507557763299701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001110460361815,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001169368260889,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,8.636913844384253e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001169368260889,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.000554697937332,292.992919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.90234375,270.3500061035156,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831800220534,2.728574699517594e-08,0.0011831526644527,-0.0703797340393066,0.0,0.0,0.0,-0.0183394514024257,60.0,-17.676448822021484,-0.0,-9.544687173956845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001110460361815,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001169368260889,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,8.636913844384253e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001169368260889,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.000554697937332,292.992919921875,294.1499938964844,270.3500061035156,269.6131286621094,273.90234375,270.3500061035156,292.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831800220534,2.728574699517594e-08,0.0011831526644527,-0.0703797340393066,0.0,0.0,0.0,-0.0183394514024257,60.0,-17.676448822021484,-0.0,-9.544687173956845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0001112412501242,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0001171423937194,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.652097312733531e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001171423937194,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0005556730902753,292.9876708984375,294.1499938964844,270.3500061035156,269.6131286621094,273.828125,270.3500061035156,292.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852598981931,2.752900307712025e-08,0.0011852324241772,-0.0710125043988227,0.0,0.0,0.0,-0.0184600427746772,60.0,-17.699535369873047,-0.0,-9.578273818533489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0001112412501242,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0001171423937194,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,8.652097312733531e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240478515625,0.0,0.0,0.0001171423937194,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0005556730902753,292.9876708984375,294.1499938964844,270.3500061035156,269.6131286621094,273.828125,270.3500061035156,292.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852598981931,2.752900307712025e-08,0.0011852324241772,-0.0710125043988227,0.0,0.0,0.0,-0.0184600427746772,60.0,-17.699535369873047,-0.0,-9.578273818533489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.0001114167025662,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.000556549464818,292.9823303222656,294.1499938964844,270.3500061035156,269.6131286621094,273.7554626464844,270.3500061035156,292.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871294118463,2.7747640629627323e-08,0.0011871015885844,-0.0715811625123024,0.0,0.0,0.0,-0.0185684282332658,60.0,-17.719104766845703,-0.0,-9.60851096465376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
