time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.0001114167025662,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02008056640625,0.0,0.0,0.000556549464818,292.9823303222656,294.1499938964844,270.3500061035156,269.6131286621094,273.7554626464844,270.3500061035156,292.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871294118463,2.7747640629627323e-08,0.0011871015885844,-0.0715811625123024,0.0,0.0,0.0,-0.0185684282332658,60.0,-17.719104766845703,-0.0,-9.60851096465376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0005569579079747,292.9796142578125,294.1499938964844,270.3500061035156,269.6131286621094,273.7196350097656,270.3500061035156,292.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784953245793531e-08,0.0011879727244377,-0.0718461498618125,0.0,0.0,0.0,-0.0186189394444227,60.0,-17.72784423828125,-0.0,-9.622618790672277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0001115765262511,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,0.0005573478410951,292.97686767578125,294.1499938964844,270.3500061035156,269.6131286621094,273.6841735839844,270.3500061035156,292.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946807534817708e-08,0.0011888043954968,-0.0720991194248199,0.0,0.0,0.0,-0.0186671614646911,60.0,-17.73595428466797,-0.0,-9.63609707582691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000558077939786,292.9713439941406,294.1499938964844,270.3500061035156,269.6131286621094,273.61431884765625,270.3500061035156,292.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.750402450561523,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001117226856877,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.000117649367894,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.000117649367894,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,0.000558077939786,292.9713439941406,294.1499938964844,270.3500061035156,269.6131286621094,273.61431884765625,270.3500061035156,292.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.750402450561523,-0.0,-9.661358291168656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0005587501800619,292.9657287597656,294.1499938964844,270.3500061035156,269.6131286621094,273.5458374023437,270.3500061035156,292.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76280403137207,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0005587501800619,292.9657287597656,294.1499938964844,270.3500061035156,269.6131286621094,273.5458374023437,270.3500061035156,292.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.8296632592628164e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405830413103,60.0,-17.76280403137207,-0.0,-9.684645618790456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001119787266361,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,8.709456596989185e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593569367192,292.96002197265625,294.1499938964844,270.3500061035156,269.6131286621094,273.4786071777344,270.3500061035156,292.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.844799595891345e-08,0.001193089177832,-0.0734022706747055,0.0,0.0,0.0,-0.018915619701147,60.0,-17.773256301879883,-0.0,-9.705689762995465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001119787266361,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,8.709456596989185e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593569367192,292.96002197265625,294.1499938964844,270.3500061035156,269.6131286621094,273.4786071777344,270.3500061035156,292.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.844799595891345e-08,0.001193089177832,-0.0734022706747055,0.0,0.0,0.0,-0.018915619701147,60.0,-17.773256301879883,-0.0,-9.705689762995465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0005598971620202,292.9542236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.412841796875,270.3500061035156,292.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276459960508e-08,0.0011942413402721,-0.0737526267766952,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.781396865844727,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970397949219,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970703125,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0005598971620202,292.9542236328125,294.1499938964844,270.3500061035156,269.6131286621094,273.412841796875,270.3500061035156,292.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.858276459960508e-08,0.0011942413402721,-0.0737526267766952,0.0,0.0,0.0,-0.0189824290573596,60.0,-17.781396865844727,-0.0,-9.724445959591321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0001121356981457,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0001180842882604,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001180842882604,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0005601410521194,292.9512939453125,294.1499938964844,270.3500061035156,269.6131286621094,273.38043212890625,270.3500061035156,292.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947902385145,2.8643604821354532e-08,0.00119476148393,-0.0739107802510261,0.0,0.0,0.0,-0.019012589007616,60.0,-17.78468132019043,-0.0,-9.732918471172525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0001121807217714,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,8.72516684466973e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0005603659083135,292.9483337402344,294.1499938964844,270.3500061035156,269.6131286621094,273.348388671875,270.3500061035156,292.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699705723056468e-08,0.0011952411150559,-0.0740566104650497,0.0,0.0,0.0,-0.0190404001623392,60.0,-17.787372589111328,-0.0,-9.740735151808624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0001122590329032,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0001182141641038,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,8.731258276384324e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001182141641038,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005607571220025,292.9423522949219,294.1499938964844,270.3500061035156,269.6131286621094,273.2851257324219,270.3500061035156,292.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196104218252,2.8797291662385763e-08,0.0011960754636675,-0.074310265481472,0.0,0.0,0.0,-0.019088776782155,60.0,-17.791126251220703,-0.0,-9.754339203027484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0001122590329032,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0001182141641038,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,8.731258276384324e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,0.0001182141641038,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005607571220025,292.9423522949219,294.1499938964844,270.3500061035156,269.6131286621094,273.2851257324219,270.3500061035156,292.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196104218252,2.8797291662385763e-08,0.0011960754636675,-0.074310265481472,0.0,0.0,0.0,-0.019088776782155,60.0,-17.791126251220703,-0.0,-9.754339203027484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001123228430515,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001182813648483,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,8.736221207072958e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001182813648483,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610758671537,292.9363098144531,294.1499938964844,270.3500061035156,269.6131286621094,273.2232360839844,270.3500061035156,292.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.8876808499944683e-08,0.0011967553291469,-0.0745169445872306,0.0,0.0,0.0,-0.0191281959414482,60.0,-17.792274475097656,-0.0,-9.7654307751327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001123228430515,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823303222656,0.0,0.0,0.0001182813648483,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,8.736221207072958e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001182813648483,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610758671537,292.9363098144531,294.1499938964844,270.3500061035156,269.6131286621094,273.2232360839844,270.3500061035156,292.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.8876808499944683e-08,0.0011967553291469,-0.0745169445872306,0.0,0.0,0.0,-0.0191281959414482,60.0,-17.792274475097656,-0.0,-9.7654307751327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,0.0001123894617194,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183515123557,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,8.741402416490018e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,0.0001183515123557,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614086403511,292.93017578125,294.1499938964844,270.3483581542969,269.612060546875,273.1625671386719,270.3493347167969,292.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974938679486,2.8959819431406693e-08,0.0011974648805335,-0.0747326985001564,0.0,0.0,0.0,-0.0191693473607301,60.0,-17.793025970458984,-0.0,-9.777016884982005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,0.0001123894617194,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183515123557,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,8.741402416490018e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,0.0001183515123557,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614086403511,292.93017578125,294.1499938964844,270.3483581542969,269.612060546875,273.1625671386719,270.3493347167969,292.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974938679486,2.8959819431406693e-08,0.0011974648805335,-0.0747326985001564,0.0,0.0,0.0,-0.0191693473607301,60.0,-17.793025970458984,-0.0,-9.777016884982005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001124774062191,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.0001184441207442,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,8.748242544243112e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001184441207442,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.000561847933568,292.9239501953125,294.1499938964844,270.3436279296875,269.6089172363281,273.10308837890625,270.3464050292969,292.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984307784587,2.9069406437542973e-08,0.0011984016746282,-0.0750175043940544,0.0,0.0,0.0,-0.0192236732691526,60.0,-17.797883987426758,-0.0,-9.792322686053013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001124774062191,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,0.0001184441207442,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,8.748242544243112e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001184441207442,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.000561847933568,292.9239501953125,294.1499938964844,270.3436279296875,269.6089172363281,273.10308837890625,270.3464050292969,292.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984307784587,2.9069406437542973e-08,0.0011984016746282,-0.0750175043940544,0.0,0.0,0.0,-0.0192236732691526,60.0,-17.797883987426758,-0.0,-9.792322686053013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001125280396081,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696960449219,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,8.75218102009967e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0005621008458547,292.9208068847656,294.1499938964844,270.34014892578125,269.6065979003906,273.07379150390625,270.34393310546875,292.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119897024706,2.9132500856121624e-08,0.0011989410268142,-0.0751814767718315,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.802249908447266,-0.0,-9.801140521403796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96728515625,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0005623728502541,292.91766357421875,294.1499938964844,270.33599853515625,269.60382080078125,273.0447082519531,270.3408203125,292.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200357687386723e-08,0.0011995211243629,-0.0753578171133995,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.807767868041992,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629732622765,292.9112548828125,294.1499938964844,270.3257141113281,269.59698486328125,272.9873046875,270.33251953125,292.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.822391510009766,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629732622765,292.9112548828125,294.1499938964844,270.3257141113281,269.59698486328125,272.9873046875,270.33251953125,292.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350132990657585e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.822391510009766,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636329879052,292.90478515625,294.1499938964844,270.3129577636719,269.5884704589844,272.9308166503906,270.32159423828125,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514716004541697e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841266632080078,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9567565917969,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636329879052,292.90478515625,294.1499938964844,270.3129577636719,269.5884704589844,272.9308166503906,270.32159423828125,292.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514716004541697e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841266632080078,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643421900458,292.8982238769531,294.1499938964844,270.2980041503906,269.5785217285156,272.8750915527344,270.30841064453125,292.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691646474816483e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.0195321384817361,60.0,-17.86362648010254,-0.0,-9.879457252282009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,0.0001129767406382,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643421900458,292.8982238769531,294.1499938964844,270.2980041503906,269.5785217285156,272.8750915527344,270.30841064453125,292.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691646474816483e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.0195321384817361,60.0,-17.86362648010254,-0.0,-9.879457252282009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001131559693021,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001191586852655,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,8.801020157989115e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001191586852655,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0005652374820783,292.8915710449219,294.1499938964844,270.2810363769531,269.56719970703125,272.8201904296875,270.2928466796875,292.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056601699441,2.991499670201847e-08,0.0012056302512064,-0.0772145390510559,0.0,0.0,0.0,-0.0196428596973419,60.0,-17.89179801940918,-0.0,-9.910827714065817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001131559693021,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001191586852655,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,8.801020157989115e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.0001191586852655,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0005652374820783,292.8915710449219,294.1499938964844,270.2810363769531,269.56719970703125,272.8201904296875,270.2928466796875,292.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056601699441,2.991499670201847e-08,0.0012056302512064,-0.0772145390510559,0.0,0.0,0.0,-0.0196428596973419,60.0,-17.89179801940918,-0.0,-9.910827714065817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.000113281304948,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001192906711366,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,0.0001192906711366,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0005658635636791,292.8882141113281,294.1499938964844,270.2718811035156,269.5610656738281,272.79296875,270.2843933105469,292.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.0071191758906934e-08,0.0012069653021171,-0.0776202455163002,0.0,0.0,0.0,-0.0197202898561954,60.0,-17.909805297851562,-0.0,-9.932794853284577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001134366975747,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001194543074234,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,8.822853851597756e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001194543074234,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0005666397628374,292.8848571777344,294.1499938964844,270.2622985839844,269.5546875,272.76593017578125,270.2754211425781,292.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086508795619,3.0264835970683635e-08,0.0012086206115782,-0.0781231746077537,0.0,0.0,0.0,-0.0198162849992513,60.0,-17.932247161865234,-0.0,-9.960063351854845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001137318395194,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001197650999529,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,8.845809497870505e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001197650999529,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.000568114046473,292.8780212402344,294.1499938964844,270.24200439453125,269.5411071777344,272.71221923828125,270.2561950683594,291.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117957230657,3.0632634206995135e-08,0.001211765105836,-0.0790782570838928,0.0,0.0,0.0,-0.0199986156076192,60.0,-17.98319435119629,-0.0,-1.0011957840561081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001137318395194,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001197650999529,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,8.845809497870505e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001197650999529,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.000568114046473,292.8780212402344,294.1499938964844,270.24200439453125,269.5411071777344,272.71221923828125,270.2561950683594,291.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117957230657,3.0632634206995135e-08,0.001211765105836,-0.0790782570838928,0.0,0.0,0.0,-0.0199986156076192,60.0,-17.98319435119629,-0.0,-1.0011957840561081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0001138977095251,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001199397738673,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,8.858710498316213e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001199397738673,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0005689426325261,292.87109375,294.1499938964844,270.2203674316406,269.5266418457031,272.6591491699219,270.2354431152344,291.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135634897276,3.0839338194255106e-08,0.0012135326396673,-0.0796149224042892,0.0,0.0,0.0,-0.020101087167859,60.0,-18.025222778320312,-0.0,-1.004118175274016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0001138977095251,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001199397738673,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,8.858710498316213e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001199397738673,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0005689426325261,292.87109375,294.1499938964844,270.2203674316406,269.5266418457031,272.6591491699219,270.2354431152344,291.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135634897276,3.0839338194255106e-08,0.0012135326396673,-0.0796149224042892,0.0,0.0,0.0,-0.020101087167859,60.0,-18.025222778320312,-0.0,-1.004118175274016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0005690192920155,292.8655090332031,294.1499938964844,270.2022705078125,269.5145263671875,272.6170959472656,270.218017578125,291.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.0858462451988096e-08,0.0012136965524405,-0.0796645656228065,0.0,0.0,0.0,-0.0201105698943138,60.0,-18.04494285583496,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0005689656245522,292.8641052246094,294.1499938964844,270.1976318359375,269.51141357421875,272.6066589355469,270.2135314941406,291.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297863125801,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.047481536865234,-0.0,-1.0041991771458925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0005684362840838,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5548095703125,270.1906433105469,291.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.071300014312328e-08,0.0012124533532187,-0.0792869180440902,0.0,0.0,0.0,-0.0200384613126516,60.0,-18.049524307250977,-0.0,-1.002331515564947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001198330210172,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,8.850826270645484e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0001198330210172,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176330566406,0.0,0.0,0.0005684362840838,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5548095703125,270.1906433105469,291.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.071300014312328e-08,0.0012124533532187,-0.0792869180440902,0.0,0.0,0.0,-0.0200384613126516,60.0,-18.049524307250977,-0.0,-1.002331515564947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
