time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826843261719,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828674316406,0.0,0.0,0.000550496566575,292.6971130371094,294.1499938964844,269.8500061035156,269.27642822265625,271.62078857421875,269.85015869140625,291.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524229049682617,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,0.0005507310270331,292.6888732910156,294.1499938964844,269.8500061035156,269.27642822265625,271.5841979980469,269.8500671386719,291.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521799087524414,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,0.0005507310270331,292.6888732910156,294.1499938964844,269.8500061035156,269.27642822265625,271.5841979980469,269.8500671386719,291.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521799087524414,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0005509538459591,292.6805725097656,294.1499938964844,269.8500061035156,269.27642822265625,271.5482788085937,269.8500061035156,291.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51898765563965,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0005509538459591,292.6805725097656,294.1499938964844,269.8500061035156,269.27642822265625,271.5482788085937,269.8500061035156,291.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51898765563965,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,0.0005511667113751,292.6722106933594,294.1499938964844,269.8500061035156,269.27642822265625,271.5130920410156,269.8500061035156,291.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51580047607422,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,0.0005511667113751,292.6722106933594,294.1499938964844,269.8500061035156,269.27642822265625,271.5130920410156,269.8500061035156,291.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51580047607422,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543640136719,0.0,0.0,0.0005513711366802,292.663818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.4786682128906,269.8500061035156,291.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51229476928711,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,8.585114119341597e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543640136719,0.0,0.0,0.0005513711366802,292.663818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.4786682128906,269.8500061035156,291.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51229476928711,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0005514758522622,292.6595764160156,294.1499938964844,269.8500061035156,269.27642822265625,271.46173095703125,269.8500061035156,291.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.64817323625266e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.510543823242188,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0005516342935152,292.65533447265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4449462890625,269.8500061035156,291.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.509525299072266,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.000552165263798,292.64678955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.41192626953125,269.8500061035156,291.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51249122619629,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.000552165263798,292.64678955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.41192626953125,269.8500061035156,291.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51249122619629,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0005528036272153,292.6382141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.3794860839844,269.8500061035156,291.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52035140991211,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0005528036272153,292.6382141113281,294.1499938964844,269.8500061035156,269.27642822265625,271.3794860839844,269.8500061035156,291.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.52035140991211,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0005533583462238,292.6295471191406,294.1499938964844,269.8500061035156,269.27642822265625,271.34771728515625,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.528596878051758,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247009277344,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0005533583462238,292.6295471191406,294.1499938964844,269.8500061035156,269.27642822265625,271.34771728515625,269.8500061035156,291.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.528596878051758,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71710205078125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0005536976386792,292.6208190917969,294.1499938964844,269.8500061035156,269.27642822265625,271.31658935546875,269.8500061035156,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53240394592285,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71710205078125,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0005536976386792,292.6208190917969,294.1499938964844,269.8500061035156,269.27642822265625,271.31658935546875,269.8500061035156,291.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035984118128912e-08,0.0011810179566964,-0.0697299540042877,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53240394592285,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.0005537700490094,292.616455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.3012390136719,269.8500061035156,291.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054046114471934e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.53191375732422,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70977783203125,0.0,0.0,0.0005537635879591,292.612060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2860717773437,269.8500061035156,291.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052431406104915e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,-0.0182237923145294,60.0,-17.52906036376953,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145734178,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,0.0001166930815088,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618910942459479e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001166930815088,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0005535417003557,292.6032409667969,294.1499938964844,269.8500061035156,269.27642822265625,271.2561340332031,269.8500061035156,291.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807127157226,2.699708367970288e-08,0.0011806857073679,-0.0696287453174591,0.0,0.0,0.0,-0.0181963555514812,60.0,-17.517120361328125,-0.0,-9.504908149438053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145734178,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.701904296875,0.0,0.0,0.0001166930815088,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618910942459479e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001166930815088,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,0.0005535417003557,292.6032409667969,294.1499938964844,269.8500061035156,269.27642822265625,271.2561340332031,269.8500061035156,291.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807127157226,2.699708367970288e-08,0.0011806857073679,-0.0696287453174591,0.0,0.0,0.0,-0.0181963555514812,60.0,-17.517120361328125,-0.0,-9.504908149438053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001107265925384,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,0.0001166004367405,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612068631919101e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166004367405,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0005531022907234,292.5943908691406,294.1499938964844,269.8500061035156,269.27642822265625,271.2268981933594,269.8500061035156,291.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797754559665,2.6887450488288778e-08,0.0011797485640272,-0.0693434849381446,0.0,0.0,0.0,-0.0181420054286718,60.0,-17.496726989746094,-0.0,-9.489821906072393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001107265925384,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,0.0001166004367405,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612068631919101e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166004367405,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944885253906,0.0,0.0,0.0005531022907234,292.5943908691406,294.1499938964844,269.8500061035156,269.27642822265625,271.2268981933594,269.8500061035156,291.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797754559665,2.6887450488288778e-08,0.0011797485640272,-0.0693434849381446,0.0,0.0,0.0,-0.0181420054286718,60.0,-17.496726989746094,-0.0,-9.489821906072393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106103300116,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001164780042017,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603025344200432e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0001164780042017,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,0.0005525214946828,292.5854797363281,294.1499938964844,269.8500061035156,269.27642822265625,271.1983337402344,269.8500061035156,291.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178536680527,2.6742563719039936e-08,0.0011785100214183,-0.0689664855599403,0.0,0.0,0.0,-0.0180701818317174,60.0,-17.47085952758789,-0.0,-9.46990326156083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106103300116,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0001164780042017,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603025344200432e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.0001164780042017,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,0.0005525214946828,292.5854797363281,294.1499938964844,269.8500061035156,269.27642822265625,271.1983337402344,269.8500061035156,291.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178536680527,2.6742563719039936e-08,0.0011785100214183,-0.0689664855599403,0.0,0.0,0.0,-0.0180701818317174,60.0,-17.47085952758789,-0.0,-9.46990326156083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104549883166,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144261226,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.590943616582081e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163144261226,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0005517455283552,292.5765380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.1703491210937,269.8500061035156,291.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768817203119,2.6548987008823133e-08,0.0011768551776185,-0.0684627369046211,0.0,0.0,0.0,-0.0179742202162742,60.0,-17.43979835510254,-0.0,-9.443322568358781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104549883166,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787414550781,0.0,0.0,0.0001163144261226,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.590943616582081e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163144261226,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789855957031,0.0,0.0,0.0005517455283552,292.5765380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.1703491210937,269.8500061035156,291.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768817203119,2.6548987008823133e-08,0.0011768551776185,-0.0684627369046211,0.0,0.0,0.0,-0.0179742202162742,60.0,-17.43979835510254,-0.0,-9.443322568358781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001103567483369,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001162109692813,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,8.583302405895665e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,0.0001162109692813,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0005512548377737,292.5720520019531,294.1499938964844,269.8500061035156,269.27642822265625,271.1565856933594,269.8500061035156,291.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758350301533,2.6426564048165343e-08,0.0011758086038753,-0.0681441277265548,0.0,0.0,0.0,-0.017913531512022,60.0,-17.42157554626465,-0.0,-9.426531732970036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001102416135836,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.0,0.0,0.0001160897299996,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,8.57434788485989e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001160897299996,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,0.0005506796878762,292.5675354003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1429748535156,269.8500061035156,291.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746084783226,2.6283087706246988e-08,0.0011745821684598,-0.067770704627037,0.0,0.0,0.0,-0.0178424045443534,60.0,-17.400917053222656,-0.0,-9.406872436557025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001099699584301,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001158036611741,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,8.553219231544062e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001158036611741,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6633605957031,0.0,0.0,0.0005493226926773,292.5585327148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1162414550781,269.8500061035156,291.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717141605913,2.594456738336248e-08,0.0011716881999745,-0.0668895244598388,0.0,0.0,0.0,-0.0176745895296335,60.0,-17.352943420410156,-0.0,-9.360568498095745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001099699584301,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001158036611741,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,8.553219231544062e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001158036611741,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6633605957031,0.0,0.0,0.0005493226926773,292.5585327148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1162414550781,269.8500061035156,291.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717141605913,2.594456738336248e-08,0.0011716881999745,-0.0668895244598388,0.0,0.0,0.0,-0.0176745895296335,60.0,-17.352943420410156,-0.0,-9.360568498095745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,0.0005477431695908,292.54949951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.09014892578125,269.8500061035156,291.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550523474748843e-08,0.0011683194898068,-0.0658636316657066,0.0,0.0,0.0,-0.0174792483448982,60.0,-17.29705238342285,-0.0,-9.306814519050024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,0.0001154706769739,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554870605469,0.0,0.0,0.0005477431695908,292.54949951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.09014892578125,269.8500061035156,291.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550523474748843e-08,0.0011683194898068,-0.0658636316657066,0.0,0.0,0.0,-0.0174792483448982,60.0,-17.29705238342285,-0.0,-9.306814519050024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093174359994,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502467244397849e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.0005460632382892,292.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.06463623046875,269.8500061035156,291.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131436487413346e-08,0.001164736575447,-0.0647723078727722,0.0,0.0,0.0,-0.0172714926302433,60.0,-17.236196517944336,-0.0,-9.249813359701876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093174359994,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502467244397849e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6475830078125,0.0,0.0,0.0005460632382892,292.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.06463623046875,269.8500061035156,291.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131436487413346e-08,0.001164736575447,-0.0647723078727722,0.0,0.0,0.0,-0.0172714926302433,60.0,-17.236196517944336,-0.0,-9.249813359701876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090006335289,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0001147829170804,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477827213937417e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147829170804,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0005444807466119,292.5314025878906,294.1499938964844,269.8500061035156,269.27642822265625,271.0396728515625,269.8500061035156,291.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613861424848,2.4736664272495545e-08,0.0011613613460212,-0.0637440979480743,0.0,0.0,0.0,-0.017075790092349,60.0,-17.17473793029785,-0.0,-9.19627964890424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090006335289,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394348144531,0.0,0.0,0.0001147829170804,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477827213937417e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147829170804,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0005444807466119,292.5314025878906,294.1499938964844,269.8500061035156,269.27642822265625,271.0396728515625,269.8500061035156,291.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613861424848,2.4736664272495545e-08,0.0011613613460212,-0.0637440979480743,0.0,0.0,0.0,-0.017075790092349,60.0,-17.17473793029785,-0.0,-9.19627964890424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001088656354113,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0001146407521446,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,8.467327279504389e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001146407521446,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357116699219,0.0,0.0,0.0005438063526526,292.52685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.02740478515625,269.8500061035156,291.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599474819377,2.4568436174376984e-08,0.0011599229183048,-0.063305877149105,0.0,0.0,0.0,-0.0169923920184373,60.0,-17.1462459564209,-0.0,-9.173513149107748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,0.0001087428099708,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.000114511414722,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,8.457773947156966e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,0.000114511414722,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317443847656,0.0,0.0,0.0005431928439065,292.5223083496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0153503417969,269.8500061035156,291.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415381716380583e-08,0.0011586144100874,-0.0629071518778801,0.0,0.0,0.0,-0.0169165171682834,60.0,-17.119956970214844,-0.0,-9.152825697356093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
