time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,0.0005419639637693,292.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9915771484375,269.8500061035156,291.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084161102771,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.069978713989258,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.000108496788016,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62353515625,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,0.0005419639637693,292.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9915771484375,269.8500061035156,291.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084161102771,0.0,0.0,0.0,-0.0167645402252674,60.0,-17.069978713989258,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,0.0005407328135333,292.5040588378906,294.1499938964844,269.8500061035156,269.27642822265625,270.9683837890625,269.8500061035156,291.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.02117347717285,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6157531738281,0.0,0.0,0.0005407328135333,292.5040588378906,294.1499938964844,269.8500061035156,269.27642822265625,270.9683837890625,269.8500061035156,291.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.02117347717285,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,0.0005395002663135,292.4949035644531,294.1499938964844,269.8500061035156,269.27642822265625,270.9457397460937,269.8500061035156,291.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.972566604614258,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001080035799532,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,0.0005395002663135,292.4949035644531,294.1499938964844,269.8500061035156,269.27642822265625,270.9457397460937,269.8500061035156,291.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.972566604614258,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001077564884326,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,0.0005382659728638,292.4857177734375,294.1499938964844,269.8500061035156,269.27642822265625,270.923583984375,269.8500061035156,291.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186320419199543e-08,0.0011481065303087,-0.0597042329609394,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.92400550842285,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001077564884326,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59942626953125,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5996398925781,0.0,0.0,0.0005382659728638,292.4857177734375,294.1499938964844,269.8500061035156,269.27642822265625,270.923583984375,269.8500061035156,291.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186320419199543e-08,0.0011481065303087,-0.0597042329609394,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.92400550842285,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954895019531,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954895019531,0.0,0.0,8.371441799681634e-05,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954895019531,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,0.0005376482149586,292.4811096191406,294.1499938964844,269.8500061035156,269.27642822265625,270.91265869140625,269.8500061035156,291.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.303222146338157e-08,0.0011467890581116,-0.0593025311827659,0.0,0.0,0.0,-0.0162308346480131,60.0,-16.89972686767578,-0.0,-8.96692426977097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,0.0001075078907888,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0001132109828176,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,8.361724758287892e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914306640625,0.0,0.0,0.0001132109828176,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0005370241706259,292.4765014648437,294.1499938964844,269.8500061035156,269.27642822265625,270.9018859863281,269.8500061035156,291.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.2876543326333376e-08,0.0011454580817371,-0.0588966757059097,0.0,0.0,0.0,-0.016153659671545,60.0,-16.875381469726562,-0.0,-8.94612028901065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583251953125,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.0005357424379326,292.46728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.8806457519531,269.8500061035156,291.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.826099395751953,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583251953125,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.0005357424379326,292.46728515625,294.1499938964844,269.8500061035156,269.27642822265625,270.8806457519531,269.8500061035156,291.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.826099395751953,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.000106979481643,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0001126545394072,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,8.320625784108415e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0001126545394072,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0005343846278265,292.4580383300781,294.1499938964844,269.8500061035156,269.27642822265625,270.8599548339844,269.8500061035156,291.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398509377613,2.2218099360316053e-08,0.0011398287024348,-0.0571797937154769,0.0,0.0,0.0,-0.0158272441476583,60.0,-16.774919509887695,-0.0,-8.858394551225501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.000106979481643,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0001126545394072,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,8.320625784108415e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0001126545394072,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0005343846278265,292.4580383300781,294.1499938964844,269.8500061035156,269.27642822265625,270.8599548339844,269.8500061035156,291.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398509377613,2.2218099360316053e-08,0.0011398287024348,-0.0571797937154769,0.0,0.0,0.0,-0.0158272441476583,60.0,-16.774919509887695,-0.0,-8.858394551225501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.567138671875,0.0,0.0,0.0005329506238922,292.44879150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.83966064453125,269.8500061035156,291.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.186038372542498e-08,0.0011367703555151,-0.0562468469142913,0.0,0.0,0.0,-0.0156499110162258,60.0,-16.721763610839844,-0.0,-8.810916085622011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670166015625,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.567138671875,0.0,0.0,0.0005329506238922,292.44879150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.83966064453125,269.8500061035156,291.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.186038372542498e-08,0.0011367703555151,-0.0562468469142913,0.0,0.0,0.0,-0.0156499110162258,60.0,-16.721763610839844,-0.0,-8.810916085622011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0001063862582668,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0001120298547903,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001120298547903,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0005314213922247,292.43951416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.81982421875,269.8500061035156,291.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335304006934,2.1478903988736423e-08,0.0011335088638588,-0.055251769721508,0.0,0.0,0.0,-0.0154607985168695,60.0,-16.665966033935547,-0.0,-8.760424208276164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0001063862582668,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0001120298547903,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001120298547903,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,0.0005314213922247,292.43951416015625,294.1499938964844,269.8500061035156,269.27642822265625,270.81982421875,269.8500061035156,291.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335304006934,2.1478903988736423e-08,0.0011335088638588,-0.055251769721508,0.0,0.0,0.0,-0.0154607985168695,60.0,-16.665966033935547,-0.0,-8.760424208276164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,0.0001062259980244,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001118610962294,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,8.262022311100736e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,0.0001118610962294,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55487060546875,0.0,0.0,0.0005306208622641,292.43487548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.8100891113281,269.8500061035156,291.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318229371681,2.127920950556472e-08,0.0011318016331642,-0.0547308064997196,0.0,0.0,0.0,-0.0153618026524782,60.0,-16.6368465423584,-0.0,-8.734050993552955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001060612630681,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.000111687615572,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,8.249209349742159e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.000111687615572,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55078125,0.0,0.0,0.0005297979805618,292.43023681640625,294.1499938964844,269.8500061035156,269.27642822265625,270.80047607421875,269.8500061035156,291.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300676269456,2.1073935485560472e-08,0.0011300465557724,-0.0541952364146709,0.0,0.0,0.0,-0.0152600407600402,60.0,-16.60707664489746,-0.0,-8.706981446948704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.000528085802216,292.4209289550781,294.1499938964844,269.8500061035156,269.27642822265625,270.78155517578125,269.8500061035156,291.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646842457949788e-08,0.001126395072788,-0.0530807934701442,0.0,0.0,0.0,-0.0150483148172497,60.0,-16.545568466186523,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.000528085802216,292.4209289550781,294.1499938964844,269.8500061035156,269.27642822265625,270.78155517578125,269.8500061035156,291.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646842457949788e-08,0.001126395072788,-0.0530807934701442,0.0,0.0,0.0,-0.0150483148172497,60.0,-16.545568466186523,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.0005262912600301,292.4116516113281,294.1499938964844,269.8500061035156,269.27642822265625,270.7630615234375,269.8500061035156,291.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.48142433166504,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.0005262912600301,292.4116516113281,294.1499938964844,269.8500061035156,269.27642822265625,270.7630615234375,269.8500061035156,291.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.48142433166504,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.0,0.0,0.0005244247731752,292.40234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7450256347656,269.8500061035156,291.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186066549271,1.973359786688889e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414941787719727,-0.0,-8.531265649480704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001105548872146,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.0,0.0,0.0005244247731752,292.40234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7450256347656,269.8500061035156,291.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186066549271,1.973359786688889e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414941787719727,-0.0,-8.531265649480704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51763916015625,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.00052249757573,292.3930358886719,294.1499938964844,269.8500061035156,269.27642822265625,270.7273864746094,269.8500061035156,291.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34645652770996,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51763916015625,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,8.135538519127294e-05,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.00052249757573,292.3930358886719,294.1499938964844,269.8500061035156,269.27642822265625,270.7273864746094,269.8500061035156,291.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34645652770996,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135803222656,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137023925781,0.0,0.0,0.0005215142155066,292.38836669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.7187194824219,269.8500061035156,291.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.311542510986328,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50958251953125,0.0,0.0,0.0005205210181884,292.3837280273437,294.1499938964844,269.8500061035156,269.27642822265625,270.7101745605469,269.8500061035156,291.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.276283264160156,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,0.0005185081390663,292.3744201660156,294.1499938964844,269.8500061035156,269.27642822265625,270.693359375,269.8500061035156,291.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.20490264892578,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,0.0005185081390663,292.3744201660156,294.1499938964844,269.8500061035156,269.27642822265625,270.693359375,269.8500061035156,291.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257718892300545e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.0138639360666275,60.0,-16.20490264892578,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877873572,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.000108877873572,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0005164697649888,292.3651123046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6769714355469,269.8500061035156,291.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.132610321044922,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877873572,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.000108877873572,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0005164697649888,292.3651123046875,294.1499938964844,269.8500061035156,269.27642822265625,270.6769714355469,269.8500061035156,291.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749252734233778e-08,0.0011016209609806,-0.0455149970948696,0.0,0.0,0.0,-0.0136118698865175,60.0,-16.132610321044922,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144177703186,292.3558044433594,294.1499938964844,269.8500061035156,269.27642822265625,270.6609191894531,269.8500061035156,291.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.059804916381836,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144177703186,292.3558044433594,294.1499938964844,269.8500061035156,269.27642822265625,270.6609191894531,269.8500061035156,291.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.059804916381836,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001080119764083,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001080119764083,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0005123623413965,292.34649658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6452941894531,269.8500061035156,291.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.6724696294545538e-08,0.0010928608244284,-0.0428379103541374,0.0,0.0,0.0,-0.0131039572879672,60.0,-15.986811637878418,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001080119764083,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001080119764083,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0005123623413965,292.34649658203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6452941894531,269.8500061035156,291.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928774718195,1.6724696294545538e-08,0.0010928608244284,-0.0428379103541374,0.0,0.0,0.0,-0.0131039572879672,60.0,-15.986811637878418,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,0.0001023652148433,291.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001077955021173,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,7.961739174788818e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,0.0001077955021173,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4723205566406,0.0,0.0,0.0005113354418426,292.34185791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.6376037597656,269.8500061035156,291.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906871175393,1.6468552743731383e-08,0.0010906707029789,-0.0421684831380844,0.0,0.0,0.0,-0.0129769761115312,60.0,-15.9503173828125,-0.0,-8.110711036124486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0001021603311528,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001075797481462,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,7.945803372422233e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0001075797481462,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.0005103120347484,292.33721923828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6300048828125,269.8500061035156,291.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885042138397,1.621327072598433e-08,0.0010884879156947,-0.0415012463927269,0.0,0.0,0.0,-0.012850422412157,60.0,-15.913902282714844,-0.0,-8.078276891865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,0.000101752950286,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071507576853,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,7.914118759799749e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,0.0001071507576853,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005082770949229,292.3279113769531,294.1499938964844,269.8500061035156,269.27642822265625,270.61505126953125,269.8500061035156,291.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841636685654,1.5705680311839387e-08,0.001084147952497,-0.0401743985712528,0.0,0.0,0.0,-0.0125987902283668,60.0,-15.841418266296388,-0.0,-8.013978458620843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
