time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,0.000101752950286,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071507576853,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,7.914118759799749e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,0.0001071507576853,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005082770949229,292.3279113769531,294.1499938964844,269.8500061035156,269.27642822265625,270.61505126953125,269.8500061035156,291.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841636685654,1.5705680311839387e-08,0.001084147952497,-0.0401743985712528,0.0,0.0,0.0,-0.0125987902283668,60.0,-15.841418266296388,-0.0,-8.013978458620843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0001013500077533,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067264383891,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0001067264383891,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062642740085,292.3186340332031,294.1499938964844,269.8500061035156,269.27642822265625,270.6004638671875,269.8500061035156,291.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5203614367464983e-08,0.0010798550210893,-0.0388617813587188,0.0,0.0,0.0,-0.0123498952016234,60.0,-15.769573211669922,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0001013500077533,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067264383891,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0001067264383891,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062642740085,292.3186340332031,294.1499938964844,269.8500061035156,269.27642822265625,270.6004638671875,269.8500061035156,291.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5203614367464983e-08,0.0010798550210893,-0.0388617813587188,0.0,0.0,0.0,-0.0123498952016234,60.0,-15.769573211669922,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,7.851905684219673e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001063084491761,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005042815464548,292.3093566894531,294.1499938964844,269.8500061035156,269.27642822265625,270.586181640625,269.8500061035156,291.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.4709050866201778e-08,0.0010756263509392,-0.0375685878098011,0.0,0.0,0.0,-0.0121047208085656,60.0,-15.69863224029541,-0.0,-7.88847955845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,7.851905684219673e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432067871094,0.0,0.0,0.0001063084491761,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005042815464548,292.3093566894531,294.1499938964844,269.8500061035156,269.27642822265625,270.586181640625,269.8500061035156,291.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.4709050866201778e-08,0.0010756263509392,-0.0375685878098011,0.0,0.0,0.0,-0.0121047208085656,60.0,-15.69863224029541,-0.0,-7.88847955845995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.821596955182031e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001058980924426,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023349658586,292.3000793457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5722351074219,269.8500061035156,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714889504015,1.4223508593147473e-08,0.0010714747477322,-0.0362988039851188,0.0,0.0,0.0,-0.0118640176951885,60.0,-15.628812789916992,-0.0,-7.827696180129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.821596955182031e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.0001058980924426,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023349658586,292.3000793457031,294.1499938964844,269.8500061035156,269.27642822265625,270.5722351074219,269.8500061035156,291.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714889504015,1.4223508593147473e-08,0.0010714747477322,-0.0362988039851188,0.0,0.0,0.0,-0.0118640176951885,60.0,-15.628812789916992,-0.0,-7.827696180129352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,0.0001003718134597,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001056963592418,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,7.806696521583945e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,0.0001056963592418,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0005013780319131,292.2954406738281,294.1499938964844,269.8500061035156,269.27642822265625,270.5653686523437,269.8500061035156,291.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694478405639,1.3984816860102e-08,0.0010694338707253,-0.0356745161116123,0.0,0.0,0.0,-0.0117456885054707,60.0,-15.59442138671875,-0.0,-7.797901702133458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,0.0001001819910015,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001054964595823,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,7.791932148393244e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,0.0001054964595823,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0005004297709092,292.29083251953125,294.1499938964844,269.8500061035156,269.27642822265625,270.55859375,269.8500061035156,291.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674252407625,1.3748299387827956e-08,0.0010674113873392,-0.0350558720529079,0.0,0.0,0.0,-0.0116284368559718,60.0,-15.560297012329102,-0.0,-7.768434073796018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,9.980976028600708e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,0.0001051044819178,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,7.762981113046408e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0001051044819178,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985704435966,292.28155517578125,294.1499938964844,269.8500061035156,269.27642822265625,270.5452880859375,269.8500061035156,291.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634592035785,1.3284517486056302e-08,0.0010634459322318,-0.0338426753878593,0.0,0.0,0.0,-0.0113985212519764,60.0,-15.493193626403809,-0.0,-7.710814031725023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,9.980976028600708e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,0.0001051044819178,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,7.762981113046408e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0001051044819178,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985704435966,292.28155517578125,294.1499938964844,269.8500061035156,269.27642822265625,270.5452880859375,269.8500061035156,291.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634592035785,1.3284517486056302e-08,0.0010634459322318,-0.0338426753878593,0.0,0.0,0.0,-0.0113985212519764,60.0,-15.493193626403809,-0.0,-7.710814031725023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,9.944747580448166e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001047229743562,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,7.73480351199396e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001047229743562,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004967607092112,292.27227783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5322570800781,269.8500061035156,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595991043373,1.2833124785061044e-08,0.0010595861822366,-0.032661747187376,0.0,0.0,0.0,-0.0111747477203607,60.0,-15.427656173706056,-0.0,-7.654939082613056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,9.944747580448166e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001047229743562,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,7.73480351199396e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001047229743562,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004967607092112,292.27227783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5322570800781,269.8500061035156,291.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595991043373,1.2833124785061044e-08,0.0010595861822366,-0.032661747187376,0.0,0.0,0.0,-0.0111747477203607,60.0,-15.427656173706056,-0.0,-7.654939082613056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,9.909582149703056e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004950041184201,292.2630310058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5195007324219,269.8500061035156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.363750457763672,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,9.909582149703056e-05,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017028808594,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004950041184201,292.2630310058594,294.1499938964844,269.8500061035156,269.27642822265625,270.5195007324219,269.8500061035156,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.363750457763672,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.0004933038144372,292.2537841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50701904296875,269.8500061035156,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301640510559082,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.0004933038144372,292.2537841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50701904296875,269.8500061035156,291.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301640510559082,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893127441406,0.0,0.0,0.0004924758686684,292.2491455078125,294.1499938964844,269.8500061035156,269.27642822265625,270.5008850097656,269.8500061035156,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.271334648132324,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0004916623583994,292.2445373535156,294.1499938964844,269.8500061035156,269.27642822265625,270.4948425292969,269.8500061035156,291.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.241494178771973,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,0.0004900794592685,292.2352905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.48291015625,269.8500061035156,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183161735534668,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,0.0004900794592685,292.2352905273437,294.1499938964844,269.8500061035156,269.27642822265625,270.48291015625,269.8500061035156,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.183161735534668,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004885583766736,292.2260437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.4712219238281,269.8500061035156,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126827239990234,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004885583766736,292.2260437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.4712219238281,269.8500061035156,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126827239990234,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004871003038715,292.216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4598083496094,269.8500061035156,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.072505950927734,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004871003038715,292.216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4598083496094,269.8500061035156,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.072505950927734,-0.0,-7.36010790092223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,9.723387483973056e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001023919539875,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,7.562634709756821e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,0.0001023919539875,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,0.0004857033491134,292.2075500488281,294.1499938964844,269.8500061035156,269.27642822265625,270.4486389160156,269.8500061035156,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360134765505,1.0075137168996662e-08,0.0010360033484175,-0.0254435874521732,0.0,0.0,0.0,-0.0098074972629547,60.0,-15.020139694213867,-0.0,-7.31795211095232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,9.723387483973056e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001023919539875,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,7.562634709756821e-05,291.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,0.0001023919539875,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,0.0004857033491134,292.2075500488281,294.1499938964844,269.8500061035156,269.27642822265625,270.4486389160156,269.8500061035156,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360134765505,1.0075137168996662e-08,0.0010360033484175,-0.0254435874521732,0.0,0.0,0.0,-0.0098074972629547,60.0,-15.020139694213867,-0.0,-7.31795211095232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,9.709914593258873e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.000102250072814,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.552155875600874e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,0.000102250072814,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0004850303521379,292.20294189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4431457519531,269.8500061035156,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345779592171,9.907275888565437e-09,0.0010345679474994,-0.0250041261315345,0.0,0.0,0.0,-0.009724280796945,60.0,-14.99476718902588,-0.0,-7.297686721585708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,9.696699999039991e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,0.0001021109201246,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,7.541877857875079e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,0.0001021109201246,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0004843702481593,292.19830322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4377136230469,269.8500061035156,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331699158996,9.742635143084044e-09,0.0010331601370126,-0.0245730821043252,0.0,0.0,0.0,-0.0096426615491509,60.0,-14.969813346862791,-0.0,-7.277836999719511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,9.671291627455504e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0001018433613353,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,7.522115629399195e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001018433613353,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.000483101059217,292.1890563964844,294.1499938964844,269.8500061035156,269.27642822265625,270.4270324707031,269.8500061035156,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304626775905,9.426072367091365e-09,0.0010304532479494,-0.0237442571669816,0.0,0.0,0.0,-0.0094857281073927,60.0,-14.921512603759766,-0.0,-7.239747645826355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,9.671291627455504e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0001018433613353,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,7.522115629399195e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001018433613353,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33514404296875,0.0,0.0,0.000483101059217,292.1890563964844,294.1499938964844,269.8500061035156,269.27642822265625,270.4270324707031,269.8500061035156,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304626775905,9.426072367091365e-09,0.0010304532479494,-0.0237442571669816,0.0,0.0,0.0,-0.0094857281073927,60.0,-14.921512603759766,-0.0,-7.239747645826355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,9.6471791039221e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.050000000745058,0.0001015894376905,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,7.503361121052876e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,0.0001015894376905,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.050000000745058,0.0004818965680897,292.1798095703125,291.1499938964844,269.8500061035156,269.27642822265625,270.4165344238281,269.8500061035156,290.9830017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278935078531,9.125650457519896e-09,0.001027884427458,-0.0229576453566551,0.0,0.0,0.0,-0.0093367956578731,60.0,-14.875127792358398,-0.0,-7.203691865242946e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,9.6471791039221e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.050000000745058,0.0001015894376905,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,7.503361121052876e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.050000000745058,0.0001015894376905,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.050000000745058,0.0004818965680897,292.1798095703125,291.1499938964844,269.8500061035156,269.27642822265625,270.4165344238281,269.8500061035156,290.9830017089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278935078531,9.125650457519896e-09,0.001027884427458,-0.0229576453566551,0.0,0.0,0.0,-0.0093367956578731,60.0,-14.875127792358398,-0.0,-7.203691865242946e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6364926099777222,0.050000000745058,0.0408324599266052,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6364926099777222,0.050000000745058,0.0317585803568363,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6364926099777222,0.050000000745058,0.2039665877819061,291.26544189453125,291.1499938964844,269.850341796875,269.2768859863281,284.5921325683594,287.7557067871094,290.7955322265625,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294768810272,0.0188181791454553,0.4162112772464752,-0.0928754657506942,0.0,0.0,0.0,10.1979341506958,60.0,-635.9132080078125,-0.0,12.275368690490724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.6333153247833252,0.050000000745058,0.0452283360064029,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.6333153247833252,0.050000000745058,0.0476276166737079,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.6333153247833252,0.050000000745058,0.0351775959134101,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.6333153247833252,0.050000000745058,0.0476276166737079,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.578125,0.6333153247833252,0.050000000745058,0.2259249091148376,290.5028686523437,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.1022644042969,290.1759033203125,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819155633449554,0.0878627747297287,0.3940528035163879,-0.034333124756813,0.0,0.0,0.0,12.536335945129396,60.0,-1079.7919921875,-0.0,16.67432975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924865722656,291.1499938964844,269.855224609375,269.2836303710937,283.265625,292.29510498046875,289.0491027832031,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1752.936767578125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.57218998670578,0.050000000745058,0.2281498908996582,289.3924865722656,291.1499938964844,269.855224609375,269.2836303710937,283.265625,292.29510498046875,289.0491027832031,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706527709961,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1752.936767578125,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75048828125,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6798400878906,291.1499938964844,269.85809326171875,269.2875671386719,282.8678283691406,292.2899169921875,288.3189392089844,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.206272542476654,0.2818519473075866,0.082013301551342,0.0,0.0,0.0,23.737255096435547,60.0,-1873.0186767578125,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251953125,297.1499938964844,293.1499938964844,0.0004260060377418,-23.524826049804688,288.2804260253906,0.5333067178726196,0.050000000745058,0.0459417626261711,291.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.5333067178726196,0.050000000745058,0.0483788885176181,291.8487243652344,297.1499938964844,293.1499938964844,0.000471084844321,-25.768115997314453,288.4555969238281,0.5333067178726196,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.000485038588522,-38.10601425170898,288.5041809082031,0.5333067178726196,0.050000000745058,0.0483788885176181,292.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007751464844,0.5333067178726196,0.050000000745058,0.2294886261224746,288.00390625,291.1499938964844,269.8615417480469,269.29229736328125,282.8225402832031,292.2823791503906,287.6983642578125,1.0,0.1565090119838714,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.238393783569336,60.0,-1773.903076171875,-0.0,29.347326278686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
