time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8113098144531,297.1499938964844,293.1499938964844,0.0010196636430919,-89.91429901123047,288.3981018066406,0.5102418661117554,0.050000000745058,0.046180535107851,291.56719970703125,297.1499938964844,293.1499938964844,0.0010694552911445,-99.30765533447266,288.4540405273437,0.5102418661117554,0.050000000745058,0.0486303269863128,291.8345947265625,297.1499938964844,293.1499938964844,0.0011199539294466,-76.81172943115234,288.55816650390625,0.5102418661117554,0.050000000745058,0.0359181948006153,291.7821655273437,297.1499938964844,293.1499938964844,0.0011780903441831,-109.39530181884766,288.64385986328125,0.5102418661117554,0.050000000745058,0.0486303269863128,292.2660217285156,297.1499938964844,293.1499938964844,0.0007181210676208,-316.3173522949219,287.9757080078125,0.5102418661117554,0.050000000745058,0.2306813299655914,286.9295654296875,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.6948547363281,1.0,0.1693386882543563,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920641183853149,0.2080399543046951,0.2840241491794586,0.0826451107859611,0.0,0.0,1.0,33.6224479675293,60.0,-1430.289306640625,-1439.2359619140625,34.9124870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,292.5813903808594,278.1499938964844,0.0,18000.0,321.1499938964844,148.2464141845703,36000.0,0.0,0.0,0.0076026581227779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220378577709198,0.1220380663871765,-2.086077586227475e-07,0.0,7.715731953794602e-06,0.0,0.0,0.9050984382629396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8113098144531,297.1499938964844,293.1499938964844,0.0010196636430919,-89.91429901123047,288.3981018066406,0.5102418661117554,0.050000000745058,0.046180535107851,291.56719970703125,297.1499938964844,293.1499938964844,0.0010694552911445,-99.30765533447266,288.4540405273437,0.5102418661117554,0.050000000745058,0.0486303269863128,291.8345947265625,297.1499938964844,293.1499938964844,0.0011199539294466,-76.81172943115234,288.55816650390625,0.5102418661117554,0.050000000745058,0.0359181948006153,291.7821655273437,297.1499938964844,293.1499938964844,0.0011780903441831,-109.39530181884766,288.64385986328125,0.5102418661117554,0.050000000745058,0.0486303269863128,292.2660217285156,297.1499938964844,293.1499938964844,0.0007181210676208,-316.3173522949219,287.9757080078125,0.5102418661117554,0.050000000745058,0.2306813299655914,286.9295654296875,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679443359375,286.6948547363281,1.0,0.1693386882543563,0.9976189136505128,0.9976189136505128,0.996000349521637,1.0,-0.4920641183853149,0.2080399543046951,0.2840241491794586,0.0826451107859611,0.0,0.0,1.0,33.6224479675293,60.0,-1430.289306640625,-1439.2359619140625,34.9124870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,292.5813903808594,278.1499938964844,0.0,18000.0,321.1499938964844,148.2464141845703,36000.0,0.0,0.0,0.0076026581227779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220378577709198,0.1220380663871765,-2.086077586227475e-07,0.0,7.715731953794602e-06,0.0,0.0,0.9050984382629396,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8060913085937,297.1499938964844,293.1499938964844,0.0016355123370885,-144.07464599609375,289.2041320800781,0.4959824383258819,0.050000000745058,0.0463844910264015,291.56939697265625,297.1499938964844,293.1499938964844,0.0017671430250629,-163.92742919921875,289.3904113769531,0.4959824383258819,0.050000000745058,0.0488451048731803,291.8279724121094,297.1499938964844,293.1499938964844,0.0017276004655286,-118.36719512939452,289.3503723144531,0.4959824383258819,0.050000000745058,0.0360768251121044,291.77569580078125,297.1499938964844,293.1499938964844,0.0018052693922072,-167.4637908935547,289.467529296875,0.4959824383258819,0.050000000745058,0.0488451048731803,292.2581787109375,297.1499938964844,293.1499938964844,0.0011675391579046,-513.7594604492188,288.5071716308594,0.4959824383258819,0.050000000745058,0.231700137257576,286.7904052734375,291.1499938964844,269.8807373046875,269.318603515625,282.8182983398437,292.2587280273437,286.9255065917969,1.0,0.1795070022344589,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942374527454376,0.2089377790689468,0.2852996587753296,0.0828791111707687,0.0,0.0,1.0,39.075340270996094,60.0,257.5492248535156,-2736.375732421875,39.7105598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2891540527344,292.8660583496094,278.1499938964844,0.0,18000.0,321.1499938964844,22792.287109375,36000.0,0.0,0.0,0.1184772327542305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535525918006897,1.5355453491210938,-1.947242344613187e-05,0.0,0.0001202393323183,0.0,0.0,402.6125183105469,0.0,0.0,0.0,0.8590662479400635,4.0,0.0,1.0
281400,291.8060913085937,297.1499938964844,293.1499938964844,0.0016355123370885,-144.07464599609375,289.2041320800781,0.4959824383258819,0.050000000745058,0.0463844910264015,291.56939697265625,297.1499938964844,293.1499938964844,0.0017671430250629,-163.92742919921875,289.3904113769531,0.4959824383258819,0.050000000745058,0.0488451048731803,291.8279724121094,297.1499938964844,293.1499938964844,0.0017276004655286,-118.36719512939452,289.3503723144531,0.4959824383258819,0.050000000745058,0.0360768251121044,291.77569580078125,297.1499938964844,293.1499938964844,0.0018052693922072,-167.4637908935547,289.467529296875,0.4959824383258819,0.050000000745058,0.0488451048731803,292.2581787109375,297.1499938964844,293.1499938964844,0.0011675391579046,-513.7594604492188,288.5071716308594,0.4959824383258819,0.050000000745058,0.231700137257576,286.7904052734375,291.1499938964844,269.8807373046875,269.318603515625,282.8182983398437,292.2587280273437,286.9255065917969,1.0,0.1795070022344589,0.9960315227508544,0.9960315227508544,1.0,1.0,-0.4942374527454376,0.2089377790689468,0.2852996587753296,0.0828791111707687,0.0,0.0,1.0,39.075340270996094,60.0,257.5492248535156,-2736.375732421875,39.7105598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2891540527344,292.8660583496094,278.1499938964844,0.0,18000.0,321.1499938964844,22792.287109375,36000.0,0.0,0.0,0.1184772327542305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535525918006897,1.5355453491210938,-1.947242344613187e-05,0.0,0.0001202393323183,0.0,0.0,402.6125183105469,0.0,0.0,0.0,0.8590662479400635,4.0,0.0,1.0
281460,291.8141784667969,297.1499938964844,293.1499938964844,0.0020995391532778,-182.73521423339844,290.3041687011719,0.486240953207016,0.050000000745058,0.0465533696115016,291.5793151855469,297.1499938964844,293.1499938964844,0.0023131449706852,-211.9869842529297,290.6136474609375,0.486240953207016,0.050000000745058,0.049022939056158,291.8328857421875,297.1499938964844,293.1499938964844,0.0021890776697546,-148.18418884277344,290.44287109375,0.486240953207016,0.050000000745058,0.0362081751227378,291.7796936035156,297.1499938964844,293.1499938964844,0.002286754315719,-209.5716857910156,290.58868408203125,0.486240953207016,0.050000000745058,0.049022939056158,292.2612609863281,297.1499938964844,293.1499938964844,0.0014882484683766,-647.0692749023438,289.3941345214844,0.486240953207016,0.050000000745058,0.2325437217950821,287.1878356933594,291.1499938964844,269.8932800292969,269.3358459472656,282.8224792480469,292.2603759765625,287.2747497558594,1.0,0.1874747574329376,0.9964256286621094,0.9964256286621094,1.0,1.0,-0.4960370063781738,0.2097532749176025,0.2862837314605713,0.0831155478954315,0.0,0.0,1.0,43.59012985229492,48.0,571.2568359375,-3265.35595703125,43.71430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0903625488281,294.6650085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32430.154296875,36000.0,0.0,0.0,0.208787053823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831629753112793,1.8316575288772583,-2.770646460703574e-05,0.0,0.0002118923148373,0.0,0.0,683.2374267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281520,291.8141784667969,297.1499938964844,293.1499938964844,0.0020995391532778,-182.73521423339844,290.3041687011719,0.486240953207016,0.050000000745058,0.0465533696115016,291.5793151855469,297.1499938964844,293.1499938964844,0.0023131449706852,-211.9869842529297,290.6136474609375,0.486240953207016,0.050000000745058,0.049022939056158,291.8328857421875,297.1499938964844,293.1499938964844,0.0021890776697546,-148.18418884277344,290.44287109375,0.486240953207016,0.050000000745058,0.0362081751227378,291.7796936035156,297.1499938964844,293.1499938964844,0.002286754315719,-209.5716857910156,290.58868408203125,0.486240953207016,0.050000000745058,0.049022939056158,292.2612609863281,297.1499938964844,293.1499938964844,0.0014882484683766,-647.0692749023438,289.3941345214844,0.486240953207016,0.050000000745058,0.2325437217950821,287.1878356933594,291.1499938964844,269.8932800292969,269.3358459472656,282.8224792480469,292.2603759765625,287.2747497558594,1.0,0.1874747574329376,0.9964256286621094,0.9964256286621094,1.0,1.0,-0.4960370063781738,0.2097532749176025,0.2862837314605713,0.0831155478954315,0.0,0.0,1.0,43.59012985229492,48.0,571.2568359375,-3265.35595703125,43.71430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0903625488281,294.6650085449219,278.1499938964844,0.0,18000.0,321.1499938964844,32430.154296875,36000.0,0.0,0.0,0.208787053823471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831629753112793,1.8316575288772583,-2.770646460703574e-05,0.0,0.0002118923148373,0.0,0.0,683.2374267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281580,291.8294982910156,297.1499938964844,293.1499938964844,0.0025011210236698,-214.22740173339844,291.328857421875,0.483941912651062,0.050000000745058,0.0465956479310989,291.5936584472656,297.1499938964844,293.1499938964844,0.0027950939256697,-251.98745727539065,291.7547302246094,0.483941912651062,0.050000000745058,0.0490674600005149,291.8446655273437,297.1499938964844,293.1499938964844,0.002590452786535,-172.55349731445312,291.4642639160156,0.483941912651062,0.050000000745058,0.0362410582602024,291.79010009765625,297.1499938964844,293.1499938964844,0.0027077624108642,-244.1573638916016,291.6372375488281,0.483941912651062,0.050000000745058,0.0490674600005149,292.27117919921875,297.1499938964844,293.1499938964844,0.0017636121483519,-754.7898559570312,290.2372741699219,0.483941912651062,0.050000000745058,0.2327549010515213,287.6434631347656,291.1499938964844,269.9075927734375,269.35546875,282.8313293457031,292.26934814453125,287.7950134277344,1.0,0.1889252066612243,0.9968197345733644,0.9968197345733644,1.0,1.0,-0.4964877963066101,0.2099941074848175,0.286493718624115,0.083107516169548,0.0,0.0,1.0,44.719356536865234,36.0,900.2975463867188,-4059.786865234375,44.72018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.0702819824219,297.5415954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775741517543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817024651449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281640,291.8294982910156,297.1499938964844,293.1499938964844,0.0025011210236698,-214.22740173339844,291.328857421875,0.483941912651062,0.050000000745058,0.0465956479310989,291.5936584472656,297.1499938964844,293.1499938964844,0.0027950939256697,-251.98745727539065,291.7547302246094,0.483941912651062,0.050000000745058,0.0490674600005149,291.8446655273437,297.1499938964844,293.1499938964844,0.002590452786535,-172.55349731445312,291.4642639160156,0.483941912651062,0.050000000745058,0.0362410582602024,291.79010009765625,297.1499938964844,293.1499938964844,0.0027077624108642,-244.1573638916016,291.6372375488281,0.483941912651062,0.050000000745058,0.0490674600005149,292.27117919921875,297.1499938964844,293.1499938964844,0.0017636121483519,-754.7898559570312,290.2372741699219,0.483941912651062,0.050000000745058,0.2327549010515213,287.6434631347656,291.1499938964844,269.9075927734375,269.35546875,282.8313293457031,292.26934814453125,287.7950134277344,1.0,0.1889252066612243,0.9968197345733644,0.9968197345733644,1.0,1.0,-0.4964877963066101,0.2099941074848175,0.286493718624115,0.083107516169548,0.0,0.0,1.0,44.719356536865234,36.0,900.2975463867188,-4059.786865234375,44.72018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.0702819824219,297.5415954589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2775741517543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002817024651449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281700,291.83953857421875,297.1499938964844,293.1499938964844,0.0026710792444646,-226.093505859375,291.8818664550781,0.485153466463089,0.050000000745058,0.0465732999145984,291.6022033691406,297.1499938964844,293.1499938964844,0.0030045686289668,-267.5934753417969,292.3612670898437,0.485153466463089,0.050000000745058,0.0490439273416996,291.852783203125,297.1499938964844,293.1499938964844,0.0027609991375356,-181.73980712890625,292.0162353515625,0.485153466463089,0.050000000745058,0.03622367978096,291.7973937988281,297.1499938964844,293.1499938964844,0.0028878541197627,-257.2889709472656,292.2012939453125,0.485153466463089,0.050000000745058,0.0490439273416996,292.27838134765625,297.1499938964844,293.1499938964844,0.0018779531819745,-794.4501342773438,290.7164306640625,0.485153466463089,0.050000000745058,0.2326432764530182,287.9775390625,291.1499938964844,269.91534423828125,269.3661499023437,282.83740234375,292.276123046875,288.1664733886719,1.0,0.1877350807189941,0.9970167875289916,0.9970167875289916,1.0,1.0,-0.4962497651576996,0.2099167555570602,0.2863330245018005,0.0830173715949058,0.0,0.0,1.0,44.121036529541016,36.0,1088.4622802734375,-4529.5009765625,44.18708419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8470458984375,299.2571716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3042103350162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000308734801365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281760,291.8511047363281,297.1499938964844,293.1499938964844,0.0028186219278723,-235.1394500732422,292.4632263183594,0.4876593947410583,0.050000000745058,0.0465276092290878,291.6116638183594,297.1499938964844,293.1499938964844,0.0031908387318253,-279.9591979980469,292.99237060546875,0.4876593947410583,0.050000000745058,0.0489958114922046,291.86236572265625,297.1499938964844,293.1499938964844,0.0029095115605741,-188.739501953125,292.59686279296875,0.4876593947410583,0.050000000745058,0.0361881405115127,291.8059997558594,297.1499938964844,293.1499938964844,0.0030456187669187,-267.3757629394531,292.7928161621094,0.4876593947410583,0.050000000745058,0.0489958114922046,292.2870483398437,297.1499938964844,293.1499938964844,0.0019754853565245,-823.885009765625,291.2364807128906,0.4876593947410583,0.050000000745058,0.232415035367012,288.38623046875,291.1499938964844,269.9234924316406,269.3773193359375,282.84454345703125,292.2843322753906,288.6116638183594,1.0,0.185457557439804,0.9972240328788756,0.9972240328788756,1.0,1.0,-0.4957629740238189,0.2097333073616027,0.2860296666622162,0.082881174981594,0.0,0.0,1.0,42.89840698242188,25.0,1280.3896484375,-5027.42138671875,43.099220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.74078369140625,301.0860290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3259962201118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003308447194285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281820,291.8785705566406,297.1499938964844,293.1499938964844,0.0030479149427264,-245.0429077148437,293.6950378417969,0.4958299696445465,0.050000000745058,0.0463869646191597,291.6330871582031,297.1499938964844,293.1499938964844,0.0034947376698255,-295.1832580566406,294.309814453125,0.4958299696445465,0.050000000745058,0.0488477051258087,291.8855285644531,297.1499938964844,293.1499938964844,0.0031416467390954,-196.37759399414065,293.8275146484375,0.4958299696445465,0.050000000745058,0.0360787510871887,291.8269348144531,297.1499938964844,293.1499938964844,0.0032952185720205,-278.6714172363281,294.0411071777344,0.4958299696445465,0.050000000745058,0.0488477051258087,292.3085021972656,297.1499938964844,293.1499938964844,0.0021215854212641,-853.2719116210938,292.3846435546875,0.4958299696445465,0.050000000745058,0.2317124903202057,289.41259765625,291.1499938964844,269.9408264160156,269.4010925292969,282.8617248535156,292.3049621582031,289.70379638671875,1.0,0.1784981489181518,0.9976386427879332,0.9976386427879332,1.0,1.0,-0.4942644238471985,0.2091429084539413,0.2851215302944183,0.0825104638934135,0.0,0.0,1.0,39.13579940795898,25.0,1642.63427734375,-6057.61767578125,39.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6911926269531,304.9020080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562581837177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615567402448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281880,291.8785705566406,297.1499938964844,293.1499938964844,0.0030479149427264,-245.0429077148437,293.6950378417969,0.4958299696445465,0.050000000745058,0.0463869646191597,291.6330871582031,297.1499938964844,293.1499938964844,0.0034947376698255,-295.1832580566406,294.309814453125,0.4958299696445465,0.050000000745058,0.0488477051258087,291.8855285644531,297.1499938964844,293.1499938964844,0.0031416467390954,-196.37759399414065,293.8275146484375,0.4958299696445465,0.050000000745058,0.0360787510871887,291.8269348144531,297.1499938964844,293.1499938964844,0.0032952185720205,-278.6714172363281,294.0411071777344,0.4958299696445465,0.050000000745058,0.0488477051258087,292.3085021972656,297.1499938964844,293.1499938964844,0.0021215854212641,-853.2719116210938,292.3846435546875,0.4958299696445465,0.050000000745058,0.2317124903202057,289.41259765625,291.1499938964844,269.9408264160156,269.4010925292969,282.8617248535156,292.3049621582031,289.70379638671875,1.0,0.1784981489181518,0.9976386427879332,0.9976386427879332,1.0,1.0,-0.4942644238471985,0.2091429084539413,0.2851215302944183,0.0825104638934135,0.0,0.0,1.0,39.13579940795898,25.0,1642.63427734375,-6057.61767578125,39.76427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6911926269531,304.9020080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562581837177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615567402448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
281940,291.9113464355469,297.1499938964844,293.1499938964844,0.0031903297640383,-244.7955474853516,294.9836120605469,0.5031975507736206,0.050000000745058,0.0462746694684028,291.65771484375,297.1499938964844,293.1499938964844,0.0037046729121357,-298.32293701171875,295.6614990234375,0.5031975507736206,0.050000000745058,0.0487294532358646,291.91363525390625,297.1499938964844,293.1499938964844,0.0032875523902475,-196.10427856445312,295.1146850585937,0.5031975507736206,0.050000000745058,0.0359914079308509,291.8523254394531,297.1499938964844,293.1499938964844,0.0034564302768558,-278.866943359375,295.3394775390625,0.5031975507736206,0.050000000745058,0.0487294532358646,292.3349914550781,297.1499938964844,293.1499938964844,0.0022044230718165,-846.6331176757812,293.6423034667969,0.5031975507736206,0.050000000745058,0.2311515510082245,290.6769104003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8822937011719,292.3307189941406,291.02001953125,1.0,0.1731167733669281,0.9980531930923462,0.9980531930923462,1.0,1.0,-0.4930677115917206,0.2086827903985977,0.2843849062919616,0.0821927860379219,0.0,0.0,1.0,36.13125991821289,25.0,1938.1871337890625,-7074.515625,37.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6030578613281,308.68115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3710735738277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765925066545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282000,291.9113464355469,297.1499938964844,293.1499938964844,0.0031903297640383,-244.7955474853516,294.9836120605469,0.5031975507736206,0.050000000745058,0.0462746694684028,291.65771484375,297.1499938964844,293.1499938964844,0.0037046729121357,-298.32293701171875,295.6614990234375,0.5031975507736206,0.050000000745058,0.0487294532358646,291.91363525390625,297.1499938964844,293.1499938964844,0.0032875523902475,-196.10427856445312,295.1146850585937,0.5031975507736206,0.050000000745058,0.0359914079308509,291.8523254394531,297.1499938964844,293.1499938964844,0.0034564302768558,-278.866943359375,295.3394775390625,0.5031975507736206,0.050000000745058,0.0487294532358646,292.3349914550781,297.1499938964844,293.1499938964844,0.0022044230718165,-846.6331176757812,293.6423034667969,0.5031975507736206,0.050000000745058,0.2311515510082245,290.6769104003906,291.1499938964844,269.9594421386719,269.4266662597656,282.8822937011719,292.3307189941406,291.02001953125,1.0,0.1731167733669281,0.9980531930923462,0.9980531930923462,1.0,1.0,-0.4930677115917206,0.2086827903985977,0.2843849062919616,0.0821927860379219,0.0,0.0,1.0,36.13125991821289,25.0,1938.1871337890625,-7074.515625,37.11528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6030578613281,308.68115234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3710735738277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003765925066545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282060,291.94854736328125,297.1499938964844,293.1499938964844,0.0032424482051283,-235.4738922119141,296.2829895019531,0.5094994306564331,0.050000000745058,0.0461898930370807,291.68524169921875,297.1499938964844,293.1499938964844,0.0038119493983685,-290.3044738769531,296.997314453125,0.5094994306564331,0.050000000745058,0.0486401803791523,291.9459228515625,297.1499938964844,293.1499938964844,0.003342839423567,-188.71511840820312,296.4114074707031,0.5094994306564331,0.050000000745058,0.0359254702925682,291.8815002441406,297.1499938964844,293.1499938964844,0.0035235416144132,-269.00128173828125,296.6402282714844,0.5094994306564331,0.050000000745058,0.0486401803791523,292.3658142089844,297.1499938964844,293.1499938964844,0.0022235426586121,-808.455078125,294.9612121582031,0.5094994306564331,0.050000000745058,0.2307280749082565,292.1166076660156,291.1499938964844,269.9791564941406,269.4537048339844,282.9058532714844,292.36090087890625,292.494384765625,1.0,0.1688171476125717,0.9984902143478394,0.9984902143478394,1.0,1.0,-0.4921643137931824,0.2083473056554794,0.2838169932365417,0.0819314569234848,0.0,0.0,0.8131045699119568,33.8626594543457,25.0,2139.912109375,-8018.32470703125,35.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,312.1981506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3734511733055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003790054761338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282120,291.94854736328125,297.1499938964844,293.1499938964844,0.0032424482051283,-235.4738922119141,296.2829895019531,0.5094994306564331,0.050000000745058,0.0461898930370807,291.68524169921875,297.1499938964844,293.1499938964844,0.0038119493983685,-290.3044738769531,296.997314453125,0.5094994306564331,0.050000000745058,0.0486401803791523,291.9459228515625,297.1499938964844,293.1499938964844,0.003342839423567,-188.71511840820312,296.4114074707031,0.5094994306564331,0.050000000745058,0.0359254702925682,291.8815002441406,297.1499938964844,293.1499938964844,0.0035235416144132,-269.00128173828125,296.6402282714844,0.5094994306564331,0.050000000745058,0.0486401803791523,292.3658142089844,297.1499938964844,293.1499938964844,0.0022235426586121,-808.455078125,294.9612121582031,0.5094994306564331,0.050000000745058,0.2307280749082565,292.1166076660156,291.1499938964844,269.9791564941406,269.4537048339844,282.9058532714844,292.36090087890625,292.494384765625,1.0,0.1688171476125717,0.9984902143478394,0.9984902143478394,1.0,1.0,-0.4921643137931824,0.2083473056554794,0.2838169932365417,0.0819314569234848,0.0,0.0,0.8131045699119568,33.8626594543457,25.0,2139.912109375,-8018.32470703125,35.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,312.1981506347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3734511733055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003790054761338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282180,291.9892883300781,297.1499938964844,293.1499938964844,0.0032019750215113,-218.6220245361328,297.5482788085937,0.5149803161621094,0.050000000745058,0.0461237132549285,291.7149963378906,297.1499938964844,293.1499938964844,0.0038095370400696,-272.7128295898437,298.27081298828125,0.5149803161621094,0.050000000745058,0.0485704913735389,291.9815368652344,297.1499938964844,293.1499938964844,0.0033043357543647,-175.3838348388672,297.6720886230469,0.5149803161621094,0.050000000745058,0.0358739979565143,291.91363525390625,297.1499938964844,293.1499938964844,0.0034922917839139,-250.66929626464844,297.8975830078125,0.5149803161621094,0.050000000745058,0.0485704913735389,292.4001159667969,297.1499938964844,293.1499938964844,0.0021791059989482,-744.7675170898438,296.29119873046875,0.5149803161621094,0.050000000745058,0.230397492647171,293.6605834960937,291.1499938964844,269.99981689453125,269.4820861816406,282.9318542480469,292.3946838378906,294.0548400878906,1.0,0.1653755456209182,0.9989272356033324,0.9989272356033324,1.0,1.0,-0.4914591014385223,0.2080951929092407,0.2833639085292816,0.081709548830986,0.0,0.0,0.3761115372180938,32.09147262573242,25.0,2237.94384765625,-8849.078125,33.57325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4580993652344,315.3044128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.366337239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003717857471201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282240,291.9892883300781,297.1499938964844,293.1499938964844,0.0032019750215113,-218.6220245361328,297.5482788085937,0.5149803161621094,0.050000000745058,0.0461237132549285,291.7149963378906,297.1499938964844,293.1499938964844,0.0038095370400696,-272.7128295898437,298.27081298828125,0.5149803161621094,0.050000000745058,0.0485704913735389,291.9815368652344,297.1499938964844,293.1499938964844,0.0033043357543647,-175.3838348388672,297.6720886230469,0.5149803161621094,0.050000000745058,0.0358739979565143,291.91363525390625,297.1499938964844,293.1499938964844,0.0034922917839139,-250.66929626464844,297.8975830078125,0.5149803161621094,0.050000000745058,0.0485704913735389,292.4001159667969,297.1499938964844,293.1499938964844,0.0021791059989482,-744.7675170898438,296.29119873046875,0.5149803161621094,0.050000000745058,0.230397492647171,293.6605834960937,291.1499938964844,269.99981689453125,269.4820861816406,282.9318542480469,292.3946838378906,294.0548400878906,1.0,0.1653755456209182,0.9989272356033324,0.9989272356033324,1.0,1.0,-0.4914591014385223,0.2080951929092407,0.2833639085292816,0.081709548830986,0.0,0.0,0.3761115372180938,32.09147262573242,25.0,2237.94384765625,-8849.078125,33.57325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4580993652344,315.3044128417969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.366337239742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003717857471201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282300,292.0107116699219,297.1499938964844,293.1499938964844,0.0031471631955355,-207.9510803222656,298.15576171875,0.5174316167831421,0.050000000745058,0.0460961312055587,291.7304382324219,297.1499938964844,293.1499938964844,0.0037660156376659,-260.9483642578125,298.8719787597656,0.5174316167831421,0.050000000745058,0.0485414452850818,292.0003356933594,297.1499938964844,293.1499938964844,0.0032498091459274,-166.93447875976562,298.2763977050781,0.5174316167831421,0.050000000745058,0.0358525477349758,291.9305419921875,297.1499938964844,293.1499938964844,0.0034393831156194,-238.9375,298.49761962890625,0.5174316167831421,0.050000000745058,0.0485414452850818,292.41827392578125,297.1499938964844,293.1499938964844,0.0021337284706532,-705.5828857421875,296.94561767578125,0.5174316167831421,0.050000000745058,0.2302597314119339,294.44921875,291.1499938964844,270.0104675292969,269.4967041015625,282.9456481933594,292.41265869140625,294.8451538085937,1.0,0.1639177203178405,0.9991457462310792,0.9991457462310792,1.0,1.0,-0.4911651909351349,0.2079934179782867,0.2831717729568481,0.0816111117601394,0.0,0.0,0.0772924944758415,31.35321998596192,25.0,2248.75244140625,-9214.4755859375,32.92841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87628173828125,316.6748352050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600994646549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654551692306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282360,292.0326843261719,297.1499938964844,293.1499938964844,0.0030698350165039,-196.11151123046875,298.7409362792969,0.5197004079818726,0.050000000745058,0.0460716150701046,291.74615478515625,297.1499938964844,293.1499938964844,0.0036944733001291,-247.58038330078125,299.4442138671875,0.5197004079818726,0.050000000745058,0.0485156290233135,292.0196533203125,297.1499938964844,293.1499938964844,0.0031722218263894,-157.5513153076172,298.8577880859375,0.5197004079818726,0.050000000745058,0.0358334779739379,291.9478454589844,297.1499938964844,293.1499938964844,0.0033620060421526,-225.85025024414065,299.0730895996094,0.5197004079818726,0.050000000745058,0.0485156290233135,292.4369506835937,297.1499938964844,293.1499938964844,0.0020734490826725,-662.7046508789062,297.5860290527344,0.5197004079818726,0.050000000745058,0.2301372587680816,295.23760986328125,291.1499938964844,270.0212707519531,269.51153564453125,282.9598388671875,292.4311828613281,295.631103515625,1.0,0.162609726190567,0.9993165731430054,0.9993165731430054,0.9999538660049438,1.0,-0.4909039139747619,0.2079050540924072,0.2829988598823547,0.0815203264355659,0.0,0.0,0.0,30.696918487548828,25.0,2235.6875,-9544.3876953125,32.35578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15966796875,317.91510009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3525081276893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003577509487513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282420,292.078125,297.1499938964844,293.1499938964844,0.0028496664017438,-169.8450469970703,299.8309631347656,0.523725152015686,0.050000000745058,0.0460303239524364,291.7779846191406,297.1499938964844,293.1499938964844,0.0034692666959017,-217.13494873046875,300.4906005859375,0.523725152015686,0.050000000745058,0.0484721474349498,292.0595397949219,297.1499938964844,293.1499938964844,0.0029505104757845,-136.73760986328125,299.9387512207031,0.523725152015686,0.050000000745058,0.0358013622462749,291.9832763671875,297.1499938964844,293.1499938964844,0.003136278130114,-196.6536407470703,300.1379089355469,0.523725152015686,0.050000000745058,0.0484721474349498,292.475341796875,297.1499938964844,293.1499938964844,0.0019112736918032,-569.5498657226562,298.80694580078125,0.523725152015686,0.050000000745058,0.2299309968948364,296.7828063964844,291.1499938964844,270.0433654785156,269.5418395996094,282.9891357421875,292.4693908691406,297.1604309082031,1.0,0.1603800505399704,0.9996582865715028,0.9996582865715028,0.9998616576194764,1.0,-0.49046391248703,0.2077609747648239,0.2827029228210449,0.0813596248626709,0.0,0.0,0.0,29.5914363861084,25.0,2145.214111328125,-10095.78515625,31.39258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.313720703125,319.9970397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3344416916370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339415797498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282480,292.078125,297.1499938964844,293.1499938964844,0.0028496664017438,-169.8450469970703,299.8309631347656,0.523725152015686,0.050000000745058,0.0460303239524364,291.7779846191406,297.1499938964844,293.1499938964844,0.0034692666959017,-217.13494873046875,300.4906005859375,0.523725152015686,0.050000000745058,0.0484721474349498,292.0595397949219,297.1499938964844,293.1499938964844,0.0029505104757845,-136.73760986328125,299.9387512207031,0.523725152015686,0.050000000745058,0.0358013622462749,291.9832763671875,297.1499938964844,293.1499938964844,0.003136278130114,-196.6536407470703,300.1379089355469,0.523725152015686,0.050000000745058,0.0484721474349498,292.475341796875,297.1499938964844,293.1499938964844,0.0019112736918032,-569.5498657226562,298.80694580078125,0.523725152015686,0.050000000745058,0.2299309968948364,296.7828063964844,291.1499938964844,270.0433654785156,269.5418395996094,282.9891357421875,292.4693908691406,297.1604309082031,1.0,0.1603800505399704,0.9996582865715028,0.9996582865715028,0.9998616576194764,1.0,-0.49046391248703,0.2077609747648239,0.2827029228210449,0.0813596248626709,0.0,0.0,0.0,29.5914363861084,25.0,2145.214111328125,-10095.78515625,31.39258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.313720703125,319.9970397949219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3344416916370392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000339415797498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282540,292.12432861328125,297.1499938964844,293.1499938964844,0.0025546301621943,-141.95040893554688,300.7992248535156,0.5271276831626892,0.050000000745058,0.0459974147379398,291.8096923828125,297.1499938964844,293.1499938964844,0.0031445049680769,-183.7098083496093,301.39422607421875,0.5271276831626892,0.050000000745058,0.0484374910593032,292.10076904296875,297.1499938964844,293.1499938964844,0.0026486935093998,-114.45533752441406,300.89483642578125,0.5271276831626892,0.050000000745058,0.0357757657766342,292.01922607421875,297.1499938964844,293.1499938964844,0.0028250648174434,-165.2230987548828,301.0733337402344,0.5271276831626892,0.050000000745058,0.0484374910593032,292.514404296875,297.1499938964844,293.1499938964844,0.0017004340188577,-472.1549072265625,299.9237670898437,0.5271276831626892,0.050000000745058,0.2297666072845459,298.2413635253906,291.1499938964844,270.06591796875,269.5727844238281,283.0192565917969,292.5083923339844,298.5909118652344,1.0,0.1585781574249267,1.0,1.0,0.9997694492340088,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71028518676757,25.0,1983.559814453125,-10505.3623046875,30.626060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9266357421875,321.5563659667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3142566680908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189305716659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282600,292.12432861328125,297.1499938964844,293.1499938964844,0.0025546301621943,-141.95040893554688,300.7992248535156,0.5271276831626892,0.050000000745058,0.0459974147379398,291.8096923828125,297.1499938964844,293.1499938964844,0.0031445049680769,-183.7098083496093,301.39422607421875,0.5271276831626892,0.050000000745058,0.0484374910593032,292.10076904296875,297.1499938964844,293.1499938964844,0.0026486935093998,-114.45533752441406,300.89483642578125,0.5271276831626892,0.050000000745058,0.0357757657766342,292.01922607421875,297.1499938964844,293.1499938964844,0.0028250648174434,-165.2230987548828,301.0733337402344,0.5271276831626892,0.050000000745058,0.0484374910593032,292.514404296875,297.1499938964844,293.1499938964844,0.0017004340188577,-472.1549072265625,299.9237670898437,0.5271276831626892,0.050000000745058,0.2297666072845459,298.2413635253906,291.1499938964844,270.06591796875,269.5727844238281,283.0192565917969,292.5083923339844,298.5909118652344,1.0,0.1585781574249267,1.0,1.0,0.9997694492340088,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248736619949,0.0,0.0,0.0,28.71028518676757,25.0,1983.559814453125,-10505.3623046875,30.626060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9266357421875,321.5563659667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3142566680908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003189305716659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282660,292.1687316894531,297.1499938964844,293.1499938964844,0.0022047457750886,-114.4996109008789,301.6307678222656,0.5300300717353821,0.050000000745058,0.0459706522524356,291.8406982421875,297.1499938964844,293.1499938964844,0.0027437447570264,-149.96084594726562,302.1448669433594,0.5300300717353821,0.050000000745058,0.0484093092381954,292.14117431640625,297.1499938964844,293.1499938964844,0.00228938087821,-92.46989440917967,301.7118225097656,0.5300300717353821,0.050000000745058,0.0357549525797367,292.0550231933594,297.1499938964844,293.1499938964844,0.0024495790712535,-133.94082641601562,301.86505126953125,0.5300300717353821,0.050000000745058,0.0484093092381954,292.55303955078125,297.1499938964844,293.1499938964844,0.0014548177132382,-377.44049072265625,300.9081726074219,0.5300300717353821,0.050000000745058,0.2296329289674759,299.56011962890625,291.1499938964844,270.0887756347656,269.6041259765625,281.8211669921875,292.5471496582031,299.8568420410156,1.0,0.1571209877729416,1.0,1.0,0.5998616814613342,1.0,-0.4898278713226318,0.2451023310422897,0.2447255253791809,0.1184978783130645,0.0,0.0,0.0,27.99873733520508,25.0,1676.670654296875,-11223.3212890625,30.01346778869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.992919921875,322.530517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2941490411758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002985238679684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282720,292.1687316894531,297.1499938964844,293.1499938964844,0.0022047457750886,-114.4996109008789,301.6307678222656,0.5300300717353821,0.050000000745058,0.0459706522524356,291.8406982421875,297.1499938964844,293.1499938964844,0.0027437447570264,-149.96084594726562,302.1448669433594,0.5300300717353821,0.050000000745058,0.0484093092381954,292.14117431640625,297.1499938964844,293.1499938964844,0.00228938087821,-92.46989440917967,301.7118225097656,0.5300300717353821,0.050000000745058,0.0357549525797367,292.0550231933594,297.1499938964844,293.1499938964844,0.0024495790712535,-133.94082641601562,301.86505126953125,0.5300300717353821,0.050000000745058,0.0484093092381954,292.55303955078125,297.1499938964844,293.1499938964844,0.0014548177132382,-377.44049072265625,300.9081726074219,0.5300300717353821,0.050000000745058,0.2296329289674759,299.56011962890625,291.1499938964844,270.0887756347656,269.6041259765625,281.8211669921875,292.5471496582031,299.8568420410156,1.0,0.1571209877729416,1.0,1.0,0.5998616814613342,1.0,-0.4898278713226318,0.2451023310422897,0.2447255253791809,0.1184978783130645,0.0,0.0,0.0,27.99873733520508,25.0,1676.670654296875,-11223.3212890625,30.01346778869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.992919921875,322.530517578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2941490411758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002985238679684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282780,292.208984375,297.1499938964844,293.1499938964844,0.0019734213128685,-98.48206329345705,302.15118408203125,0.532637894153595,0.050000000745058,0.0459475480020046,291.87030029296875,297.1499938964844,293.1499938964844,0.0024918757844716,-130.91575622558594,302.6145324707031,0.532637894153595,0.050000000745058,0.0483849793672561,292.17828369140625,297.1499938964844,293.1499938964844,0.0020533660426735,-79.69889068603516,302.2229309082031,0.532637894153595,0.050000000745058,0.0357369817793369,292.0895080566406,297.1499938964844,293.1499938964844,0.0022055527660995,-115.89752197265624,302.3594055175781,0.532637894153595,0.050000000745058,0.0483849793672561,292.5892639160156,297.1499938964844,293.1499938964844,0.0012748470762744,-317.8054504394531,301.5228881835937,0.532637894153595,0.050000000745058,0.2295175194740295,300.3854675292969,291.1499938964844,270.1117553710937,269.6356506347656,276.8371887207031,292.5839538574219,300.450927734375,1.0,0.1559596508741378,0.6050785183906555,0.6050785183906555,0.3949214816093445,1.0,-0.4895819425582886,0.3387709558010101,0.1508109867572784,0.2117847502231598,0.0,0.0,0.0,27.39347267150879,25.0,695.5977783203125,-12387.1123046875,29.528778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1733703613281,322.556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280336320400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002845057169906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282840,292.208984375,297.1499938964844,293.1499938964844,0.0019734213128685,-98.48206329345705,302.15118408203125,0.532637894153595,0.050000000745058,0.0459475480020046,291.87030029296875,297.1499938964844,293.1499938964844,0.0024918757844716,-130.91575622558594,302.6145324707031,0.532637894153595,0.050000000745058,0.0483849793672561,292.17828369140625,297.1499938964844,293.1499938964844,0.0020533660426735,-79.69889068603516,302.2229309082031,0.532637894153595,0.050000000745058,0.0357369817793369,292.0895080566406,297.1499938964844,293.1499938964844,0.0022055527660995,-115.89752197265624,302.3594055175781,0.532637894153595,0.050000000745058,0.0483849793672561,292.5892639160156,297.1499938964844,293.1499938964844,0.0012748470762744,-317.8054504394531,301.5228881835937,0.532637894153595,0.050000000745058,0.2295175194740295,300.3854675292969,291.1499938964844,270.1117553710937,269.6356506347656,276.8371887207031,292.5839538574219,300.450927734375,1.0,0.1559596508741378,0.6050785183906555,0.6050785183906555,0.3949214816093445,1.0,-0.4895819425582886,0.3387709558010101,0.1508109867572784,0.2117847502231598,0.0,0.0,0.0,27.39347267150879,25.0,695.5977783203125,-12387.1123046875,29.528778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1733703613281,322.556640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280336320400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002845057169906,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282900,292.2261657714844,297.1499938964844,293.1499938964844,0.0019467748934403,-96.3066864013672,302.2618713378906,0.5336536169052124,0.050000000745058,0.0459387823939323,291.88336181640625,297.1499938964844,293.1499938964844,0.0024688025005161,-128.57720947265625,302.72674560546875,0.5336536169052124,0.050000000745058,0.0483757480978965,292.19439697265625,297.1499938964844,293.1499938964844,0.0020263725891709,-77.96674346923828,302.33306884765625,0.5336536169052124,0.050000000745058,0.0357301644980907,292.1053466796875,297.1499938964844,293.1499938964844,0.0021781777031719,-113.46359252929688,302.46875,0.5336536169052124,0.050000000745058,0.0483757480978965,292.60516357421875,297.1499938964844,293.1499938964844,0.0012528410879895,-309.5999450683594,301.6404113769531,0.5336536169052124,0.050000000745058,0.2294737249612808,300.531494140625,291.1499938964844,270.1232604980469,269.6513977050781,277.6291809082031,292.600341796875,300.6319274902344,1.0,0.1554630696773529,0.589788556098938,0.589788556098938,0.4102114140987396,1.0,-0.4894885122776031,0.323259174823761,0.1662293374538421,0.1963339000940323,0.0,0.0,0.0,27.15654754638672,25.0,622.1735229492188,-12191.251953125,29.323671340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1570129394531,322.5660095214844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2744677364826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002785498800221,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
282960,292.2417907714844,297.1499938964844,293.1499938964844,0.0018790516769513,-91.67703247070312,302.4115600585937,0.5345808863639832,0.050000000745058,0.0459308847784996,291.8953857421875,297.1499938964844,293.1499938964844,0.0023911586031317,-122.82718658447266,302.86541748046875,0.5345808863639832,0.050000000745058,0.0483674332499504,292.20916748046875,297.1499938964844,293.1499938964844,0.0019563413225114,-74.23654174804688,302.4803466796875,0.5345808863639832,0.050000000745058,0.0357240214943885,292.1201171875,297.1499938964844,293.1499938964844,0.0021038854029029,-108.08709716796876,302.611572265625,0.5345808863639832,0.050000000745058,0.0483674332499504,292.619873046875,297.1499938964844,293.1499938964844,0.0012063393369317,-294.0030517578125,301.8125,0.5345808863639832,0.050000000745058,0.2294342815876007,300.7584533691406,291.1499938964844,270.1347351074219,269.6671142578125,278.1529846191406,292.6153869628906,300.8865051269531,1.0,0.1550154089927673,0.5801312327384949,0.5801312327384949,0.4198687374591827,1.0,-0.4894043505191803,0.3131676912307739,0.1762366741895675,0.1862841248512268,0.0,0.0,0.0,26.943750381469727,25.0,608.9287109375,-12056.396484375,29.139440536499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.1236267089844,322.5503234863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2688173651695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002728154649958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
