time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
283020,292.2698974609375,297.1499938964844,293.1499938964844,0.0017152051441371,-81.36722564697266,302.71484375,0.5361959934234619,0.050000000745058,0.0459173657000064,291.9173278808594,297.1499938964844,293.1499938964844,0.0022006472572684,-109.92434692382812,303.1343078613281,0.5361959934234619,0.050000000745058,0.0483531989157199,292.2357177734375,297.1499938964844,293.1499938964844,0.0017871784511953,-65.94097137451172,302.7772216796875,0.5361959934234619,0.050000000745058,0.0357135087251663,292.1468811035156,297.1499938964844,293.1499938964844,0.0019246855517849,-96.1466827392578,302.8963928222656,0.5361959934234619,0.050000000745058,0.0483531989157199,292.646728515625,297.1499938964844,293.1499938964844,0.0010905272793024,-258.4197692871094,302.173095703125,0.5361959934234619,0.050000000745058,0.2293667644262313,301.2455139160156,291.1499938964844,270.15753173828125,269.6983337402344,278.7242736816406,292.64276123046875,301.3547668457031,1.0,0.1542475819587707,0.5700798034667969,0.5700798034667969,0.4299201965332031,1.0,-0.4892602860927582,0.3023744821548462,0.1868858188390731,0.1755474507808685,0.0,0.0,0.0,26.58051109313965,25.0,537.1858520507812,-11880.41015625,28.82493782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9808654785156,322.4306335449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2585999667644501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002624460903462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283080,292.2698974609375,297.1499938964844,293.1499938964844,0.0017152051441371,-81.36722564697266,302.71484375,0.5361959934234619,0.050000000745058,0.0459173657000064,291.9173278808594,297.1499938964844,293.1499938964844,0.0022006472572684,-109.92434692382812,303.1343078613281,0.5361959934234619,0.050000000745058,0.0483531989157199,292.2357177734375,297.1499938964844,293.1499938964844,0.0017871784511953,-65.94097137451172,302.7772216796875,0.5361959934234619,0.050000000745058,0.0357135087251663,292.1468811035156,297.1499938964844,293.1499938964844,0.0019246855517849,-96.1466827392578,302.8963928222656,0.5361959934234619,0.050000000745058,0.0483531989157199,292.646728515625,297.1499938964844,293.1499938964844,0.0010905272793024,-258.4197692871094,302.173095703125,0.5361959934234619,0.050000000745058,0.2293667644262313,301.2455139160156,291.1499938964844,270.15753173828125,269.6983337402344,278.7242736816406,292.64276123046875,301.3547668457031,1.0,0.1542475819587707,0.5700798034667969,0.5700798034667969,0.4299201965332031,1.0,-0.4892602860927582,0.3023744821548462,0.1868858188390731,0.1755474507808685,0.0,0.0,0.0,26.58051109313965,25.0,537.1858520507812,-11880.41015625,28.82493782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.9808654785156,322.4306335449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2585999667644501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002624460903462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283140,292.294189453125,297.1499938964844,293.1499938964844,0.0015786179574206,-73.23828125,302.95123291015625,0.5375333428382874,0.050000000745058,0.0459063947200775,291.93634033203125,297.1499938964844,293.1499938964844,0.002042029518634,-99.75936126708984,303.3418273925781,0.5375333428382874,0.050000000745058,0.0483416430652141,292.2586364746094,297.1499938964844,293.1499938964844,0.0016462550265714,-59.403656005859375,303.0083923339844,0.5375333428382874,0.050000000745058,0.0357049740850925,292.1700134277344,297.1499938964844,293.1499938964844,0.001775577198714,-86.74532318115234,303.1176452636719,0.5375333428382874,0.050000000745058,0.0483416430652141,292.6703796386719,297.1499938964844,293.1499938964844,0.0009928893996402,-230.09976196289065,302.4560852050781,0.5375333428382874,0.050000000745058,0.2293119430541992,301.6297302246094,291.1499938964844,270.1799621582031,269.7290344238281,278.9700622558594,292.6669006347656,301.7105712890625,1.0,0.153622567653656,0.5660786032676697,0.5660786032676697,0.4339213967323303,1.0,-0.4891433715820312,0.2979705333709717,0.1911728233098983,0.1711910367012024,0.0,0.0,0.0,26.28644752502441,25.0,419.2528076171875,-11754.7783203125,28.570331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7337646484375,322.199951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2502101957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002539315319154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283200,292.294189453125,297.1499938964844,293.1499938964844,0.0015786179574206,-73.23828125,302.95123291015625,0.5375333428382874,0.050000000745058,0.0459063947200775,291.93634033203125,297.1499938964844,293.1499938964844,0.002042029518634,-99.75936126708984,303.3418273925781,0.5375333428382874,0.050000000745058,0.0483416430652141,292.2586364746094,297.1499938964844,293.1499938964844,0.0016462550265714,-59.403656005859375,303.0083923339844,0.5375333428382874,0.050000000745058,0.0357049740850925,292.1700134277344,297.1499938964844,293.1499938964844,0.001775577198714,-86.74532318115234,303.1176452636719,0.5375333428382874,0.050000000745058,0.0483416430652141,292.6703796386719,297.1499938964844,293.1499938964844,0.0009928893996402,-230.09976196289065,302.4560852050781,0.5375333428382874,0.050000000745058,0.2293119430541992,301.6297302246094,291.1499938964844,270.1799621582031,269.7290344238281,278.9700622558594,292.6669006347656,301.7105712890625,1.0,0.153622567653656,0.5660786032676697,0.5660786032676697,0.4339213967323303,1.0,-0.4891433715820312,0.2979705333709717,0.1911728233098983,0.1711910367012024,0.0,0.0,0.0,26.28644752502441,25.0,419.2528076171875,-11754.7783203125,28.570331573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7337646484375,322.199951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2502101957798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002539315319154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283260,292.3150634765625,297.1499938964844,293.1499938964844,0.0014815290924161,-67.63481903076172,303.1237487792969,0.5386378765106201,0.050000000745058,0.0458974726498127,291.9522399902344,297.1499938964844,293.1499938964844,0.0019317076075822,-92.86247253417967,303.4955139160156,0.5386378765106201,0.050000000745058,0.0483322516083717,292.2782592773437,297.1499938964844,293.1499938964844,0.0015463618328794,-54.9068489074707,303.1773681640625,0.5386378765106201,0.050000000745058,0.0356980338692665,292.1898193359375,297.1499938964844,293.1499938964844,0.0016702548600733,-80.29524230957031,303.2799377441406,0.5386378765106201,0.050000000745058,0.0483322516083717,292.6908264160156,297.1499938964844,293.1499938964844,0.0009219607454724,-210.24533081054688,302.6603088378906,0.5386378765106201,0.050000000745058,0.2292673885822296,301.9051208496094,291.1499938964844,270.201904296875,269.759033203125,279.075439453125,292.6878356933594,301.960205078125,1.0,0.1531134098768234,0.5646111965179443,0.5646111965179443,0.435388833284378,1.0,-0.4890483021736145,0.2963055074214935,0.1927428096532821,0.1695794612169265,0.0,0.0,0.0,26.04793930053711,25.0,291.08514404296875,-11641.37109375,28.363847732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4045715332031,321.88555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2438050359487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002474311040714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283320,292.3150634765625,297.1499938964844,293.1499938964844,0.0014815290924161,-67.63481903076172,303.1237487792969,0.5386378765106201,0.050000000745058,0.0458974726498127,291.9522399902344,297.1499938964844,293.1499938964844,0.0019317076075822,-92.86247253417967,303.4955139160156,0.5386378765106201,0.050000000745058,0.0483322516083717,292.2782592773437,297.1499938964844,293.1499938964844,0.0015463618328794,-54.9068489074707,303.1773681640625,0.5386378765106201,0.050000000745058,0.0356980338692665,292.1898193359375,297.1499938964844,293.1499938964844,0.0016702548600733,-80.29524230957031,303.2799377441406,0.5386378765106201,0.050000000745058,0.0483322516083717,292.6908264160156,297.1499938964844,293.1499938964844,0.0009219607454724,-210.24533081054688,302.6603088378906,0.5386378765106201,0.050000000745058,0.2292673885822296,301.9051208496094,291.1499938964844,270.201904296875,269.759033203125,279.075439453125,292.6878356933594,301.960205078125,1.0,0.1531134098768234,0.5646111965179443,0.5646111965179443,0.435388833284378,1.0,-0.4890483021736145,0.2963055074214935,0.1927428096532821,0.1695794612169265,0.0,0.0,0.0,26.04793930053711,25.0,291.08514404296875,-11641.37109375,28.363847732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4045715332031,321.88555908203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2438050359487533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002474311040714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283380,292.3260803222656,297.1499938964844,293.1499938964844,0.0014441839884966,-65.47647857666016,303.2012939453125,0.5392051935195923,0.050000000745058,0.0458929426968097,291.9603881835937,297.1499938964844,293.1499938964844,0.0018915571272373,-90.3073272705078,303.5671691894531,0.5392051935195923,0.050000000745058,0.0483274795114994,292.2886047363281,297.1499938964844,293.1499938964844,0.0015080508310347,-53.178253173828125,303.253662109375,0.5392051935195923,0.050000000745058,0.0356945097446441,292.2001647949219,297.1499938964844,293.1499938964844,0.0016302986769005,-77.83541107177734,303.35382080078125,0.5392051935195923,0.050000000745058,0.0483274795114994,292.7016296386719,297.1499938964844,293.1499938964844,0.0008931153570301,-202.2665100097656,302.7494812011719,0.5392051935195923,0.050000000745058,0.2292447537183761,302.0230407714844,291.1499938964844,270.2147521972656,269.7765808105469,279.1067810058594,292.69891357421875,302.06427001953125,1.0,0.1528543829917907,0.5642934441566467,0.5642934441566467,0.4357065260410309,1.0,-0.4890000224113464,0.2959209978580475,0.1930790245532989,0.1692321151494979,0.0,0.0,0.0,25.92695617675781,25.0,217.5018920898437,-11574.2509765625,28.259117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1809997558594,321.6707458496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2408972531557083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002444800920784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283440,292.332763671875,297.1499938964844,293.1499938964844,0.0014278363669291,-64.50636291503906,303.24383544921875,0.5395485758781433,0.050000000745058,0.0458902157843112,291.9652709960937,297.1499938964844,293.1499938964844,0.0018755919300019,-89.22856903076172,303.6080627441406,0.5395485758781433,0.050000000745058,0.0483246073126792,292.294921875,297.1499938964844,293.1499938964844,0.0014913977356627,-52.405029296875,303.295654296875,0.5395485758781433,0.050000000745058,0.0356923900544643,292.2065124511719,297.1499938964844,293.1499938964844,0.001613198313862,-76.74662780761719,303.3948974609375,0.5395485758781433,0.050000000745058,0.0483246073126792,292.7082214355469,297.1499938964844,293.1499938964844,0.000879448314663,-198.46690368652344,302.79669189453125,0.5395485758781433,0.050000000745058,0.2292311340570449,302.0838928222656,291.1499938964844,270.2231750488281,269.7880554199219,279.12042236328125,292.7056884765625,302.1166381835937,1.0,0.1526983827352523,0.5642068386077881,0.5642068386077881,0.4357931613922119,1.0,-0.4889709651470184,0.2958022058010101,0.1931687593460083,0.1691403836011886,0.0,0.0,0.0,25.85421371459961,25.0,171.31077575683594,-11529.6484375,28.19615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0256652832031,321.521240234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2393251806497573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002428846346447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283500,292.34039306640625,297.1499938964844,293.1499938964844,0.0014172493247315,-63.816383361816406,303.2878112792969,0.5399417281150818,0.050000000745058,0.0458871088922023,291.9707946777344,297.1499938964844,293.1499938964844,0.001868229242973,-88.58452606201172,303.6526184082031,0.5399417281150818,0.050000000745058,0.0483213365077972,292.30224609375,297.1499938964844,293.1499938964844,0.0014807977713644,-51.86054229736328,303.33935546875,0.5399417281150818,0.050000000745058,0.0356899723410606,292.2137756347656,297.1499938964844,293.1499938964844,0.0016028343234211,-76.00147247314453,303.438232421875,0.5399417281150818,0.050000000745058,0.0483213365077972,292.7158203125,297.1499938964844,293.1499938964844,0.0008686482324264,-195.38153076171875,302.8431091308594,0.5399417281150818,0.050000000745058,0.229215607047081,302.1414489746094,291.1499938964844,270.2335205078125,269.8021545410156,279.1319580078125,292.7135314941406,302.1644287109375,1.0,0.1525205671787262,0.5641904473304749,0.5641904473304749,0.4358095824718475,1.0,-0.4889378547668457,0.2957551777362823,0.1931826770305633,0.1691296547651291,0.0,0.0,0.0,25.77139663696289,25.0,117.54116821289062,-11474.2880859375,28.12447166442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.8277282714844,321.3305053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.237752616405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002412886824458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283560,292.3472900390625,297.1499938964844,293.1499938964844,0.0014173005474731,-63.67974090576172,303.3229675292969,0.5402984023094177,0.050000000745058,0.0458843037486076,291.9757080078125,297.1499938964844,293.1499938964844,0.001874609850347,-88.6934814453125,303.69122314453125,0.5402984023094177,0.050000000745058,0.0483183786273002,292.3089294433594,297.1499938964844,293.1499938964844,0.0014812288573011,-51.7626953125,303.37457275390625,0.5402984023094177,0.050000000745058,0.0356877893209457,292.2203674316406,297.1499938964844,293.1499938964844,0.0016043938230723,-75.9097900390625,303.4739074707031,0.5402984023094177,0.050000000745058,0.0483183786273002,292.7227478027344,297.1499938964844,293.1499938964844,0.0008645585621707,-194.03826904296875,302.87701416015625,0.5402984023094177,0.050000000745058,0.2292015999555587,302.18035888671875,291.1499938964844,270.2436218261719,269.81591796875,279.13946533203125,292.7206420898437,302.19451904296875,1.0,0.1523599624633789,0.5642390847206116,0.5642390847206116,0.435760885477066,1.0,-0.4889079630374908,0.2957805395126343,0.1931274235248565,0.1691938638687133,0.0,0.0,0.0,25.69668769836425,25.0,68.6615219116211,-11419.7744140625,28.05981063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6290588378906,321.1389465332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2365843653678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002401030506007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283620,292.3590087890625,297.1499938964844,293.1499938964844,0.0014455922646448,-64.85828399658203,303.3720092773437,0.5409156680107117,0.050000000745058,0.0458794757723808,291.9839782714844,297.1499938964844,293.1499938964844,0.0019238281529396,-90.89186096191406,303.75537109375,0.5409156680107117,0.050000000745058,0.0483133010566234,292.320556640625,297.1499938964844,293.1499938964844,0.0015113768167793,-52.74092483520508,303.42486572265625,0.5409156680107117,0.050000000745058,0.0356840379536151,292.23175048828125,297.1499938964844,293.1499938964844,0.0016391060780733,-77.4415283203125,303.5273742675781,0.5409156680107117,0.050000000745058,0.0483133010566234,292.7346496582031,297.1499938964844,293.1499938964844,0.0008741757483221,-195.9169921875,302.91326904296875,0.5409156680107117,0.050000000745058,0.2291774898767471,302.2098999023437,291.1499938964844,270.2630920410156,269.8423767089844,279.1474609375,292.7329406738281,302.2093505859375,1.0,0.1520837098360061,0.5644393563270569,0.5644393563270569,0.4355606734752655,1.0,-0.488856554031372,0.2959473729133606,0.1929091811180114,0.1694447696208953,0.0,0.0,0.0,25.56840705871582,25.0,-13.43463134765625,-11315.3115234375,27.94879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2419738769531,320.7655029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2353211045265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002388210123172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283680,292.3590087890625,297.1499938964844,293.1499938964844,0.0014455922646448,-64.85828399658203,303.3720092773437,0.5409156680107117,0.050000000745058,0.0458794757723808,291.9839782714844,297.1499938964844,293.1499938964844,0.0019238281529396,-90.89186096191406,303.75537109375,0.5409156680107117,0.050000000745058,0.0483133010566234,292.320556640625,297.1499938964844,293.1499938964844,0.0015113768167793,-52.74092483520508,303.42486572265625,0.5409156680107117,0.050000000745058,0.0356840379536151,292.23175048828125,297.1499938964844,293.1499938964844,0.0016391060780733,-77.4415283203125,303.5273742675781,0.5409156680107117,0.050000000745058,0.0483133010566234,292.7346496582031,297.1499938964844,293.1499938964844,0.0008741757483221,-195.9169921875,302.91326904296875,0.5409156680107117,0.050000000745058,0.2291774898767471,302.2098999023437,291.1499938964844,270.2630920410156,269.8423767089844,279.1474609375,292.7329406738281,302.2093505859375,1.0,0.1520837098360061,0.5644393563270569,0.5644393563270569,0.4355606734752655,1.0,-0.488856554031372,0.2959473729133606,0.1929091811180114,0.1694447696208953,0.0,0.0,0.0,25.56840705871582,25.0,-13.43463134765625,-11315.3115234375,27.94879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2419738769531,320.7655029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2353211045265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002388210123172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283740,292.3683166503906,297.1499938964844,293.1499938964844,0.0015090709784999,-67.82237243652344,303.4005126953125,0.5414230823516846,0.050000000745058,0.0458755381405353,291.9903564453125,297.1499938964844,293.1499938964844,0.002019754378125,-95.58597564697266,303.80908203125,0.5414230823516846,0.050000000745058,0.0483091510832309,292.32989501953125,297.1499938964844,293.1499938964844,0.0015782212140038,-55.16788864135742,303.4559631347656,0.5414230823516846,0.050000000745058,0.0356809757649898,292.240966796875,297.1499938964844,293.1499938964844,0.0017135099042207,-81.09541320800781,303.5643005371094,0.5414230823516846,0.050000000745058,0.0483091510832309,292.7441711425781,297.1499938964844,293.1499938964844,0.000905365217477,-203.2548828125,302.9167785644531,0.5414230823516846,0.050000000745058,0.2291578203439712,302.1876525878906,291.1499938964844,270.2814025878906,269.8671875,279.15069580078125,292.7427978515625,302.1761779785156,1.0,0.1518582850694656,0.5646938681602478,0.5646938681602478,0.4353061318397522,1.0,-0.4888145923614502,0.2961783409118652,0.1926362514495849,0.1697660237550735,0.0,0.0,0.0,25.46392059326172,25.0,-74.4657974243164,-11220.126953125,27.858369827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8850402832031,320.4210205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2352503538131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002387491986155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283800,292.3683166503906,297.1499938964844,293.1499938964844,0.0015090709784999,-67.82237243652344,303.4005126953125,0.5414230823516846,0.050000000745058,0.0458755381405353,291.9903564453125,297.1499938964844,293.1499938964844,0.002019754378125,-95.58597564697266,303.80908203125,0.5414230823516846,0.050000000745058,0.0483091510832309,292.32989501953125,297.1499938964844,293.1499938964844,0.0015782212140038,-55.16788864135742,303.4559631347656,0.5414230823516846,0.050000000745058,0.0356809757649898,292.240966796875,297.1499938964844,293.1499938964844,0.0017135099042207,-81.09541320800781,303.5643005371094,0.5414230823516846,0.050000000745058,0.0483091510832309,292.7441711425781,297.1499938964844,293.1499938964844,0.000905365217477,-203.2548828125,302.9167785644531,0.5414230823516846,0.050000000745058,0.2291578203439712,302.1876525878906,291.1499938964844,270.2814025878906,269.8671875,279.15069580078125,292.7427978515625,302.1761779785156,1.0,0.1518582850694656,0.5646938681602478,0.5646938681602478,0.4353061318397522,1.0,-0.4888145923614502,0.2961783409118652,0.1926362514495849,0.1697660237550735,0.0,0.0,0.0,25.46392059326172,25.0,-74.4657974243164,-11220.126953125,27.858369827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8850402832031,320.4210205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2352503538131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002387491986155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283860,292.3755798339844,297.1499938964844,293.1499938964844,0.0015978993615135,-72.0978012084961,303.41668701171875,0.541840136051178,0.050000000745058,0.0458723194897174,291.9952087402344,297.1499938964844,293.1499938964844,0.0021493153180927,-102.11510467529295,303.8590393066406,0.541840136051178,0.050000000745058,0.0483057610690593,292.3372497558594,297.1499938964844,293.1499938964844,0.0016714999219402,-58.65887451171875,303.4758605957031,0.541840136051178,0.050000000745058,0.0356784723699092,292.24835205078125,297.1499938964844,293.1499938964844,0.0018164751818403,-86.30708312988281,303.5922546386719,0.541840136051178,0.050000000745058,0.0483057610690593,292.75164794921875,297.1499938964844,293.1499938964844,0.0009521974134258,-214.61196899414065,302.8979797363281,0.541840136051178,0.050000000745058,0.2291417419910431,302.1281433105469,291.1499938964844,270.29840087890625,269.89013671875,279.1518859863281,292.7505798339844,302.1092224121094,1.0,0.1516742408275604,0.5649533867835999,0.5649533867835999,0.4350466430187225,1.0,-0.4887802898883819,0.2964192032814026,0.1923610866069793,0.1701007187366485,0.0,0.0,0.0,25.378751754760746,25.0,-115.71940612792967,-11137.228515625,27.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5724182128906,320.1192321777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2360791265964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002395902993157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283920,292.3755798339844,297.1499938964844,293.1499938964844,0.0015978993615135,-72.0978012084961,303.41668701171875,0.541840136051178,0.050000000745058,0.0458723194897174,291.9952087402344,297.1499938964844,293.1499938964844,0.0021493153180927,-102.11510467529295,303.8590393066406,0.541840136051178,0.050000000745058,0.0483057610690593,292.3372497558594,297.1499938964844,293.1499938964844,0.0016714999219402,-58.65887451171875,303.4758605957031,0.541840136051178,0.050000000745058,0.0356784723699092,292.24835205078125,297.1499938964844,293.1499938964844,0.0018164751818403,-86.30708312988281,303.5922546386719,0.541840136051178,0.050000000745058,0.0483057610690593,292.75164794921875,297.1499938964844,293.1499938964844,0.0009521974134258,-214.61196899414065,302.8979797363281,0.541840136051178,0.050000000745058,0.2291417419910431,302.1281433105469,291.1499938964844,270.29840087890625,269.89013671875,279.1518859863281,292.7505798339844,302.1092224121094,1.0,0.1516742408275604,0.5649533867835999,0.5649533867835999,0.4350466430187225,1.0,-0.4887802898883819,0.2964192032814026,0.1923610866069793,0.1701007187366485,0.0,0.0,0.0,25.378751754760746,25.0,-115.71940612792967,-11137.228515625,27.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5724182128906,320.1192321777344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2360791265964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002395902993157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
283980,292.3812255859375,297.1499938964844,293.1499938964844,0.0017068106681108,-77.423583984375,303.4272155761719,0.5421828031539917,0.050000000745058,0.0458696857094764,291.9988708496094,297.1499938964844,293.1499938964844,0.0023063500411808,-110.15361785888672,303.9100646972656,0.5421828031539917,0.050000000745058,0.0483029894530773,292.34295654296875,297.1499938964844,293.1499938964844,0.0017857507336884,-63.003204345703125,303.49090576171875,0.5421828031539917,0.050000000745058,0.0356764234602451,292.25421142578125,297.1499938964844,293.1499938964844,0.0019422057084739,-92.77330780029295,303.6170959472656,0.5421828031539917,0.050000000745058,0.0483029894530773,292.75738525390625,297.1499938964844,293.1499938964844,0.0010110208531841,-229.0886993408203,302.8659362792969,0.5421828031539917,0.050000000745058,0.2291285842657089,302.04449462890625,291.1499938964844,270.3139038085937,269.9109802246094,279.1522216796875,292.756591796875,302.0211486816406,1.0,0.1515239477157592,0.5651969909667969,0.5651969909667969,0.4348030090332031,1.0,-0.4887522459030151,0.2966469228267669,0.1921053230762481,0.1704236567020416,0.0,0.0,0.0,25.30929183959961,25.0,-139.523681640625,-11068.396484375,27.72455787658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31207275390625,319.86785888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2375320494174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002410648303339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284040,292.3812255859375,297.1499938964844,293.1499938964844,0.0017068106681108,-77.423583984375,303.4272155761719,0.5421828031539917,0.050000000745058,0.0458696857094764,291.9988708496094,297.1499938964844,293.1499938964844,0.0023063500411808,-110.15361785888672,303.9100646972656,0.5421828031539917,0.050000000745058,0.0483029894530773,292.34295654296875,297.1499938964844,293.1499938964844,0.0017857507336884,-63.003204345703125,303.49090576171875,0.5421828031539917,0.050000000745058,0.0356764234602451,292.25421142578125,297.1499938964844,293.1499938964844,0.0019422057084739,-92.77330780029295,303.6170959472656,0.5421828031539917,0.050000000745058,0.0483029894530773,292.75738525390625,297.1499938964844,293.1499938964844,0.0010110208531841,-229.0886993408203,302.8659362792969,0.5421828031539917,0.050000000745058,0.2291285842657089,302.04449462890625,291.1499938964844,270.3139038085937,269.9109802246094,279.1522216796875,292.756591796875,302.0211486816406,1.0,0.1515239477157592,0.5651969909667969,0.5651969909667969,0.4348030090332031,1.0,-0.4887522459030151,0.2966469228267669,0.1921053230762481,0.1704236567020416,0.0,0.0,0.0,25.30929183959961,25.0,-139.523681640625,-11068.396484375,27.72455787658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.31207275390625,319.86785888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2375320494174957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002410648303339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284100,292.3835144042969,297.1499938964844,293.1499938964844,0.0017678986769169,-80.43292999267578,303.43194580078125,0.5423303246498108,0.050000000745058,0.045868556946516,292.0003356933594,297.1499938964844,293.1499938964844,0.0023942857515066,-114.6863250732422,303.93701171875,0.5423303246498108,0.050000000745058,0.0483018010854721,292.3453063964844,297.1499938964844,293.1499938964844,0.0018498107092455,-65.45710754394531,303.4981689453125,0.5423303246498108,0.050000000745058,0.0356755442917346,292.25665283203125,297.1499938964844,293.1499938964844,0.0020126404706388,-96.42254638671876,303.6296691894531,0.5423303246498108,0.050000000745058,0.0483018010854721,292.7597045898437,297.1499938964844,293.1499938964844,0.0010442181956022,-237.3146514892578,302.8472595214844,0.5423303246498108,0.050000000745058,0.2291229367256164,301.9971618652344,291.1499938964844,270.3210754394531,269.9205627441406,279.1522521972656,292.7590026855469,301.9725952148437,1.0,0.1514595448970794,0.5653098821640015,0.5653098821640015,0.4346901178359985,1.0,-0.4887402057647705,0.2967524826526642,0.1919877231121063,0.1705769002437591,0.0,0.0,0.0,25.2795524597168,25.0,-145.72589111328125,-11039.515625,27.69882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2026672363281,319.76226806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2384161800146103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002419621159788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284160,292.3855285644531,297.1499938964844,293.1499938964844,0.0018293681787326,-83.48466491699219,303.43707275390625,0.542464017868042,0.050000000745058,0.0458675362169742,292.0015869140625,297.1499938964844,293.1499938964844,0.0024825828149914,-119.27074432373048,303.9652709960937,0.542464017868042,0.050000000745058,0.0483007244765758,292.34735107421875,297.1499938964844,293.1499938964844,0.0019142620731145,-67.94520568847656,303.50592041015625,0.542464017868042,0.050000000745058,0.0356747508049011,292.2588195800781,297.1499938964844,293.1499938964844,0.0020834659226238,-100.12036895751952,303.6429748535156,0.542464017868042,0.050000000745058,0.0483007244765758,292.76171875,297.1499938964844,293.1499938964844,0.0010778083233162,-245.7003326416016,302.8279724121094,0.542464017868042,0.050000000745058,0.2291178405284881,301.9478454589844,291.1499938964844,270.3277893066406,269.92950439453125,279.1521911621094,292.7611083984375,301.92266845703125,1.0,0.1514013260602951,0.5654160380363464,0.5654160380363464,0.4345839917659759,1.0,-0.4887292981147766,0.2968516051769256,0.1918777078390121,0.1707236021757125,0.0,0.0,0.0,25.2526798248291,25.0,-148.67506408691406,-11014.29296875,27.67556571960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1070861816406,319.66998291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2393665462732315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002429266169201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284220,292.38885498046875,297.1499938964844,293.1499938964844,0.0019550789147615,-89.7713394165039,303.44989013671875,0.5426954030990601,0.050000000745058,0.0458657704293727,292.00372314453125,297.1499938964844,293.1499938964844,0.0026633718516677,-128.71463012695312,304.0262756347656,0.5426954030990601,0.050000000745058,0.0482988655567169,292.3507385253906,297.1499938964844,293.1499938964844,0.0020460654050111,-73.0703125,303.524169921875,0.5426954030990601,0.050000000745058,0.0356733761727809,292.262451171875,297.1499938964844,293.1499938964844,0.0022282963618636,-107.7357406616211,303.6727905273437,0.5426954030990601,0.050000000745058,0.0482988655567169,292.76495361328125,297.1499938964844,293.1499938964844,0.0011466071009635,-262.9982604980469,302.7900390625,0.5426954030990601,0.050000000745058,0.2291090190410614,301.8476867675781,291.1499938964844,270.3398742675781,269.94549560546875,279.1520080566406,292.7644958496094,301.8226623535156,1.0,0.1513010263442993,0.5656068921089172,0.5656068921089172,0.4343931376934051,1.0,-0.48871049284935,0.2970289587974548,0.1916815489530563,0.170995682477951,0.0,0.0,0.0,25.206418991088867,25.0,-146.40316772460938,-10974.4140625,27.635528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9559020996094,319.5240173339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2413691580295562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002449589956086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284280,292.38885498046875,297.1499938964844,293.1499938964844,0.0019550789147615,-89.7713394165039,303.44989013671875,0.5426954030990601,0.050000000745058,0.0458657704293727,292.00372314453125,297.1499938964844,293.1499938964844,0.0026633718516677,-128.71463012695312,304.0262756347656,0.5426954030990601,0.050000000745058,0.0482988655567169,292.3507385253906,297.1499938964844,293.1499938964844,0.0020460654050111,-73.0703125,303.524169921875,0.5426954030990601,0.050000000745058,0.0356733761727809,292.262451171875,297.1499938964844,293.1499938964844,0.0022282963618636,-107.7357406616211,303.6727905273437,0.5426954030990601,0.050000000745058,0.0482988655567169,292.76495361328125,297.1499938964844,293.1499938964844,0.0011466071009635,-262.9982604980469,302.7900390625,0.5426954030990601,0.050000000745058,0.2291090190410614,301.8476867675781,291.1499938964844,270.3398742675781,269.94549560546875,279.1520080566406,292.7644958496094,301.8226623535156,1.0,0.1513010263442993,0.5656068921089172,0.5656068921089172,0.4343931376934051,1.0,-0.48871049284935,0.2970289587974548,0.1916815489530563,0.170995682477951,0.0,0.0,0.0,25.206418991088867,25.0,-146.40316772460938,-10974.4140625,27.635528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9559020996094,319.5240173339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2413691580295562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002449589956086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284340,292.3914489746094,297.1499938964844,293.1499938964844,0.002082496182993,-96.18203735351562,303.46783447265625,0.5428856015205383,0.050000000745058,0.0458643212914466,292.00543212890625,297.1499938964844,293.1499938964844,0.0028474510181695,-138.366455078125,304.093505859375,0.5428856015205383,0.050000000745058,0.0482973419129848,292.3533630371094,297.1499938964844,293.1499938964844,0.0021796734072268,-78.29656219482422,303.5476379394531,0.5428856015205383,0.050000000745058,0.0356722511351108,292.2653503417969,297.1499938964844,293.1499938964844,0.00237517664209,-115.50238800048828,303.7080078125,0.5428856015205383,0.050000000745058,0.0482973419129848,292.7673645019531,297.1499938964844,293.1499938964844,0.0012161979684606,-280.60174560546875,302.7562866210937,0.5428856015205383,0.050000000745058,0.2291017919778823,301.7509765625,291.1499938964844,270.3500061035156,269.95867919921875,279.1517333984375,292.7670288085937,301.7276306152344,1.0,0.1512190997600555,0.5657681226730347,0.5657681226730347,0.4342319071292877,1.0,-0.4886950850486755,0.2971769869327545,0.191518098115921,0.1712382435798645,0.0,0.0,0.0,25.16866111755371,25.0,-135.6421356201172,-10947.66796875,27.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8545227050781,319.4261169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2433774620294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002469971659593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284400,292.3914489746094,297.1499938964844,293.1499938964844,0.002082496182993,-96.18203735351562,303.46783447265625,0.5428856015205383,0.050000000745058,0.0458643212914466,292.00543212890625,297.1499938964844,293.1499938964844,0.0028474510181695,-138.366455078125,304.093505859375,0.5428856015205383,0.050000000745058,0.0482973419129848,292.3533630371094,297.1499938964844,293.1499938964844,0.0021796734072268,-78.29656219482422,303.5476379394531,0.5428856015205383,0.050000000745058,0.0356722511351108,292.2653503417969,297.1499938964844,293.1499938964844,0.00237517664209,-115.50238800048828,303.7080078125,0.5428856015205383,0.050000000745058,0.0482973419129848,292.7673645019531,297.1499938964844,293.1499938964844,0.0012161979684606,-280.60174560546875,302.7562866210937,0.5428856015205383,0.050000000745058,0.2291017919778823,301.7509765625,291.1499938964844,270.3500061035156,269.95867919921875,279.1517333984375,292.7670288085937,301.7276306152344,1.0,0.1512190997600555,0.5657681226730347,0.5657681226730347,0.4342319071292877,1.0,-0.4886950850486755,0.2971769869327545,0.191518098115921,0.1712382435798645,0.0,0.0,0.0,25.16866111755371,25.0,-135.6421356201172,-10947.66796875,27.60284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8545227050781,319.4261169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2433774620294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002469971659593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284460,292.3934936523437,297.1499938964844,293.1499938964844,0.0022055914159864,-102.40286254882812,303.49200439453125,0.5434326529502869,0.050000000745058,0.0458601787686347,292.0072326660156,297.1499938964844,293.1499938964844,0.0030824411660432,-150.48123168945312,304.1490783691406,0.5503028631210327,0.0565719753503799,0.049776092171669,292.3554382324219,297.1499938964844,293.1499938964844,0.002308792900294,-83.36882781982422,303.5772399902344,0.5434326529502869,0.050000000745058,0.0356690287590026,292.2677001953125,297.1499938964844,293.1499938964844,0.0025172582827508,-123.04354858398438,303.7491760253906,0.5434326529502869,0.050000000745058,0.048292975872755,292.7692565917969,297.1499938964844,293.1499938964844,0.0012831145431846,-297.6099853515625,302.7294616699219,0.5434326529502869,0.050000000745058,0.2290810793638229,301.6628112792969,291.1499938964844,270.35797119140625,269.9692077636719,279.1516418457031,292.7689819335937,301.6421203613281,1.0,0.1511703878641128,0.565917432308197,0.565917432308197,0.4340825378894806,1.0,-0.4904279112815857,0.2983472049236297,0.1920806914567947,0.1721167117357254,0.0,0.0,0.0,25.07248878479004,25.0,-119.74323272705078,-10963.181640625,27.66805076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7961730957031,319.3660888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2452729344367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000248920841841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284520,292.3934936523437,297.1499938964844,293.1499938964844,0.0022055914159864,-102.40286254882812,303.49200439453125,0.5434326529502869,0.050000000745058,0.0458601787686347,292.0072326660156,297.1499938964844,293.1499938964844,0.0030824411660432,-150.48123168945312,304.1490783691406,0.5503028631210327,0.0565719753503799,0.049776092171669,292.3554382324219,297.1499938964844,293.1499938964844,0.002308792900294,-83.36882781982422,303.5772399902344,0.5434326529502869,0.050000000745058,0.0356690287590026,292.2677001953125,297.1499938964844,293.1499938964844,0.0025172582827508,-123.04354858398438,303.7491760253906,0.5434326529502869,0.050000000745058,0.048292975872755,292.7692565917969,297.1499938964844,293.1499938964844,0.0012831145431846,-297.6099853515625,302.7294616699219,0.5434326529502869,0.050000000745058,0.2290810793638229,301.6628112792969,291.1499938964844,270.35797119140625,269.9692077636719,279.1516418457031,292.7689819335937,301.6421203613281,1.0,0.1511703878641128,0.565917432308197,0.565917432308197,0.4340825378894806,1.0,-0.4904279112815857,0.2983472049236297,0.1920806914567947,0.1721167117357254,0.0,0.0,0.0,25.07248878479004,25.0,-119.74323272705078,-10963.181640625,27.66805076599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7961730957031,319.3660888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2452729344367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000248920841841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284580,292.3953857421875,297.1499938964844,293.1499938964844,0.0023371339775621,-109.15101623535156,303.5179443359375,0.548965573310852,0.050000000745058,0.0458196811378002,292.0360412597656,297.1499938964844,293.1499938964844,0.0046036196872591,-224.3749389648437,304.1468505859375,0.635123610496521,0.0797788053750991,0.0714530274271965,292.3573608398437,297.1499938964844,293.1499938964844,0.0024469832424074,-88.87736511230469,303.6090393066406,0.548965573310852,0.050000000745058,0.0356375277042388,292.2698669433594,297.1499938964844,293.1499938964844,0.002669756533578,-131.24888610839844,303.7934265136719,0.548965573310852,0.050000000745058,0.0482503287494182,292.7716979980469,297.1499938964844,293.1499938964844,0.0013523732777684,-315.5498352050781,302.7001647949219,0.548965573310852,0.050000000745058,0.2288787811994552,301.5679931640625,291.1499938964844,270.36376953125,269.9775390625,279.1534118652344,292.771240234375,301.537841796875,1.0,0.1515656113624572,0.5663614273071289,0.5663614273071289,0.4336385428905487,1.0,-0.5160601139068604,0.3140020966529846,0.2020580470561981,0.182663157582283,0.0,0.0,0.0,24.199960708618164,25.0,-160.5066680908203,-11383.4306640625,29.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68316650390625,319.1983642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2480009794235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002516894601285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284640,292.3953857421875,297.1499938964844,293.1499938964844,0.0023371339775621,-109.15101623535156,303.5179443359375,0.548965573310852,0.050000000745058,0.0458196811378002,292.0360412597656,297.1499938964844,293.1499938964844,0.0046036196872591,-224.3749389648437,304.1468505859375,0.635123610496521,0.0797788053750991,0.0714530274271965,292.3573608398437,297.1499938964844,293.1499938964844,0.0024469832424074,-88.87736511230469,303.6090393066406,0.548965573310852,0.050000000745058,0.0356375277042388,292.2698669433594,297.1499938964844,293.1499938964844,0.002669756533578,-131.24888610839844,303.7934265136719,0.548965573310852,0.050000000745058,0.0482503287494182,292.7716979980469,297.1499938964844,293.1499938964844,0.0013523732777684,-315.5498352050781,302.7001647949219,0.548965573310852,0.050000000745058,0.2288787811994552,301.5679931640625,291.1499938964844,270.36376953125,269.9775390625,279.1534118652344,292.771240234375,301.537841796875,1.0,0.1515656113624572,0.5663614273071289,0.5663614273071289,0.4336385428905487,1.0,-0.5160601139068604,0.3140020966529846,0.2020580470561981,0.182663157582283,0.0,0.0,0.0,24.199960708618164,25.0,-160.5066680908203,-11383.4306640625,29.10665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.68316650390625,319.1983642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2480009794235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002516894601285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284700,292.3963928222656,297.1499938964844,293.1499938964844,0.0024218158796429,-113.59056854248048,303.52703857421875,0.5511053800582886,0.050000000745058,0.0458046868443489,292.06219482421875,297.1499938964844,293.1499938964844,0.0053481059148907,-260.0991516113281,304.1460876464844,0.6630133986473083,0.0887554436922073,0.080605611205101,292.3583984375,297.1499938964844,293.1499938964844,0.0025359406135976,-92.50022888183594,303.6219482421875,0.5511053800582886,0.050000000745058,0.0356258675456047,292.27099609375,297.1499938964844,293.1499938964844,0.0027679444756358,-136.64199829101562,303.8143005371094,0.5511053800582886,0.050000000745058,0.0482345409691333,292.7738342285156,297.1499938964844,293.1499938964844,0.0013967578997835,-327.32470703125,302.67340087890625,0.5511053800582886,0.050000000745058,0.2288039028644561,301.4986267089844,291.1499938964844,270.36590576171875,269.9809265136719,279.1535949707031,292.773193359375,301.4625549316406,1.0,0.1518762558698654,0.5665580630302429,0.5665580630302429,0.4334419667720794,1.0,-0.5269038677215576,0.3206460177898407,0.2062578648328781,0.1871303766965866,0.0,0.0,0.0,23.889074325561523,25.0,-192.64517211914065,-11545.4873046875,29.77896499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5883483886719,319.08233642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.24997578561306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002536936372052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
