time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.3976135253906,297.1499938964844,293.1499938964844,0.0025158307980746,-118.574951171875,303.5346984863281,0.552839994430542,0.050000000745058,0.0457927882671356,292.09130859375,297.1499938964844,293.1499938964844,0.0060832938179373,-294.88201904296875,304.1454467773437,0.687512993812561,0.0968196466565132,0.0886480435729026,292.35968017578125,297.1499938964844,293.1499938964844,0.0026346656959503,-96.5653076171875,303.63385009765625,0.552839994430542,0.050000000745058,0.0356166139245033,292.2723083496094,297.1499938964844,293.1499938964844,0.0028769234195351,-142.68951416015625,303.83526611328125,0.552839994430542,0.050000000745058,0.0482220128178596,292.77667236328125,297.1499938964844,293.1499938964844,0.001446183770895,-340.591552734375,302.6402893066406,0.552839994430542,0.050000000745058,0.2287444621324539,301.4174499511719,291.1499938964844,270.3675842285156,269.9837951660156,279.1535949707031,292.7758178710937,301.3779602050781,1.0,0.1522357612848281,0.5667362809181213,0.5667362809181213,0.4332637190818786,1.0,-0.5364441871643066,0.3265023827552795,0.2099418044090271,0.1910560429096222,0.0,0.0,0.0,23.6504135131836,25.0,-220.5034942626953,-11679.9990234375,30.41025733947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.482177734375,318.95855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2522666752338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002560185967013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284820,292.4008483886719,297.1499938964844,293.1499938964844,0.0027222239878028,-129.68453979492188,303.5497131347656,0.5555181503295898,0.050000000745058,0.0457748398184776,292.152587890625,297.1499938964844,293.1499938964844,0.0076139150187373,-364.8775634765625,304.1444091796875,0.7259098887443542,0.1112208366394043,0.1027719900012016,292.3631286621094,297.1499938964844,293.1499938964844,0.0028514347504824,-105.62235260009766,303.6583557128906,0.5555181503295898,0.050000000745058,0.0356026552617549,292.2756652832031,297.1499938964844,293.1499938964844,0.0031166649423539,-156.16685485839844,303.88018798828125,0.5555181503295898,0.050000000745058,0.0482031106948852,292.78399658203125,297.1499938964844,293.1499938964844,0.001553964219056,-370.035400390625,302.5631103515625,0.5555181503295898,0.050000000745058,0.2286548167467117,301.2334899902344,291.1499938964844,270.3695983886719,269.9881591796875,279.1533203125,292.7829284667969,301.1899719238281,1.0,0.1530656218528747,0.567054808139801,0.567054808139801,0.432945191860199,1.0,-0.5532261729240417,0.3368220627307892,0.2164040803909301,0.1979429721832275,0.0,0.0,0.0,23.31110000610352,25.0,-261.8059387207031,-11902.8681640625,31.618316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26220703125,318.7094421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2575795352458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000261410488747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284880,292.4008483886719,297.1499938964844,293.1499938964844,0.0027222239878028,-129.68453979492188,303.5497131347656,0.5555181503295898,0.050000000745058,0.0457748398184776,292.152587890625,297.1499938964844,293.1499938964844,0.0076139150187373,-364.8775634765625,304.1444091796875,0.7259098887443542,0.1112208366394043,0.1027719900012016,292.3631286621094,297.1499938964844,293.1499938964844,0.0028514347504824,-105.62235260009766,303.6583557128906,0.5555181503295898,0.050000000745058,0.0356026552617549,292.2756652832031,297.1499938964844,293.1499938964844,0.0031166649423539,-156.16685485839844,303.88018798828125,0.5555181503295898,0.050000000745058,0.0482031106948852,292.78399658203125,297.1499938964844,293.1499938964844,0.001553964219056,-370.035400390625,302.5631103515625,0.5555181503295898,0.050000000745058,0.2286548167467117,301.2334899902344,291.1499938964844,270.3695983886719,269.9881591796875,279.1533203125,292.7829284667969,301.1899719238281,1.0,0.1530656218528747,0.567054808139801,0.567054808139801,0.432945191860199,1.0,-0.5532261729240417,0.3368220627307892,0.2164040803909301,0.1979429721832275,0.0,0.0,0.0,23.31110000610352,25.0,-261.8059387207031,-11902.8681640625,31.618316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.26220703125,318.7094421386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2575795352458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000261410488747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
284940,292.4052124023437,297.1499938964844,293.1499938964844,0.0029458031058311,-141.9416961669922,303.5673828125,0.5575070977210999,0.050000000745058,0.0457618273794651,292.2131652832031,297.1499938964844,293.1499938964844,0.0093148993328213,-437.7384338378906,304.1434326171875,0.7547250986099243,0.1242062151432037,0.1153260618448257,292.3677673339844,297.1499938964844,293.1499938964844,0.0030864451546221,-115.61234283447266,303.6865234375,0.5575070977210999,0.050000000745058,0.0355925299227237,292.28009033203125,297.1499938964844,293.1499938964844,0.0033775113988667,-171.04104614257812,303.9311828613281,0.5575070977210999,0.050000000745058,0.0481894053518772,292.7929077148437,297.1499938964844,293.1499938964844,0.0016693040961399,-402.2751159667969,302.4773254394531,0.5575070977210999,0.050000000745058,0.2285898029804229,301.03082275390625,291.1499938964844,270.3699951171875,269.9907531738281,279.1529541015625,292.79168701171875,300.98565673828125,1.0,0.154001384973526,0.5673342943191528,0.5673342943191528,0.4326657056808471,1.0,-0.5681702494621277,0.3460201621055603,0.2221500724554062,0.2040413916110992,0.0,0.0,0.0,23.08905982971192,25.0,-285.2569885253906,-12094.3984375,32.79989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05908203125,318.4812927246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2635789811611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002674991555977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285000,292.4052124023437,297.1499938964844,293.1499938964844,0.0029458031058311,-141.9416961669922,303.5673828125,0.5575070977210999,0.050000000745058,0.0457618273794651,292.2131652832031,297.1499938964844,293.1499938964844,0.0093148993328213,-437.7384338378906,304.1434326171875,0.7547250986099243,0.1242062151432037,0.1153260618448257,292.3677673339844,297.1499938964844,293.1499938964844,0.0030864451546221,-115.61234283447266,303.6865234375,0.5575070977210999,0.050000000745058,0.0355925299227237,292.28009033203125,297.1499938964844,293.1499938964844,0.0033775113988667,-171.04104614257812,303.9311828613281,0.5575070977210999,0.050000000745058,0.0481894053518772,292.7929077148437,297.1499938964844,293.1499938964844,0.0016693040961399,-402.2751159667969,302.4773254394531,0.5575070977210999,0.050000000745058,0.2285898029804229,301.03082275390625,291.1499938964844,270.3699951171875,269.9907531738281,279.1529541015625,292.79168701171875,300.98565673828125,1.0,0.154001384973526,0.5673342943191528,0.5673342943191528,0.4326657056808471,1.0,-0.5681702494621277,0.3460201621055603,0.2221500724554062,0.2040413916110992,0.0,0.0,0.0,23.08905982971192,25.0,-285.2569885253906,-12094.3984375,32.79989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05908203125,318.4812927246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2635789811611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002674991555977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285060,292.4104919433594,297.1499938964844,293.1499938964844,0.0031780540011823,-154.8772430419922,303.5903625488281,0.5590459108352661,0.050000000745058,0.045751929283142,292.2709045410156,297.1499938964844,293.1499938964844,0.0112570589408278,-513.9244995117188,304.14239501953125,0.7810190916061401,0.1362256854772567,0.1269050985574722,292.3733825683594,297.1499938964844,293.1499938964844,0.0033309536520391,-126.1556167602539,303.7206420898437,0.5590459108352661,0.050000000745058,0.0355848334729671,292.2854919433594,297.1499938964844,293.1499938964844,0.0036500976420938,-186.7462310791016,303.9897766113281,0.5590459108352661,0.050000000745058,0.0481789819896221,292.8025817871094,297.1499938964844,293.1499938964844,0.0017874500481411,-436.0405578613281,302.3890686035156,0.5590459108352661,0.050000000745058,0.2285403609275818,300.81988525390625,291.1499938964844,270.368896484375,269.9917907714844,279.1526184082031,292.80133056640625,300.77520751953125,1.0,0.1550079137086868,0.5675806403160095,0.5675806403160095,0.4324193298816681,1.0,-0.5819734334945679,0.3545131683349609,0.2274602353572845,0.2096314877271652,0.0,0.0,0.0,22.9414291381836,25.0,-292.8929748535156,-12273.1005859375,33.97654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89080810546875,318.2897033691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2699745893478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002739898918662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285120,292.4104919433594,297.1499938964844,293.1499938964844,0.0031780540011823,-154.8772430419922,303.5903625488281,0.5590459108352661,0.050000000745058,0.045751929283142,292.2709045410156,297.1499938964844,293.1499938964844,0.0112570589408278,-513.9244995117188,304.14239501953125,0.7810190916061401,0.1362256854772567,0.1269050985574722,292.3733825683594,297.1499938964844,293.1499938964844,0.0033309536520391,-126.1556167602539,303.7206420898437,0.5590459108352661,0.050000000745058,0.0355848334729671,292.2854919433594,297.1499938964844,293.1499938964844,0.0036500976420938,-186.7462310791016,303.9897766113281,0.5590459108352661,0.050000000745058,0.0481789819896221,292.8025817871094,297.1499938964844,293.1499938964844,0.0017874500481411,-436.0405578613281,302.3890686035156,0.5590459108352661,0.050000000745058,0.2285403609275818,300.81988525390625,291.1499938964844,270.368896484375,269.9917907714844,279.1526184082031,292.80133056640625,300.77520751953125,1.0,0.1550079137086868,0.5675806403160095,0.5675806403160095,0.4324193298816681,1.0,-0.5819734334945679,0.3545131683349609,0.2274602353572845,0.2096314877271652,0.0,0.0,0.0,22.9414291381836,25.0,-292.8929748535156,-12273.1005859375,33.97654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89080810546875,318.2897033691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2699745893478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002739898918662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285180,292.4164428710937,297.1499938964844,293.1499938964844,0.0034146897960454,-168.189453125,303.6204528808594,0.5602200627326965,0.050000000745058,0.0457444712519645,292.32574462890625,297.1499938964844,293.1499938964844,0.0134701821953058,-591.9888305664062,304.1412353515625,0.8045120239257812,0.1473759114742279,0.1376461237668991,292.37957763671875,297.1499938964844,293.1499938964844,0.0035805900115519,-137.00701904296875,303.7622375488281,0.5602200627326965,0.050000000745058,0.0355790331959724,292.2915954589844,297.1499938964844,293.1499938964844,0.0039299712516367,-202.9221649169922,304.0566711425781,0.5602200627326965,0.050000000745058,0.0481711290776729,292.8126220703125,297.1499938964844,293.1499938964844,0.0019049916882067,-470.2932739257813,302.3034973144531,0.5602200627326965,0.050000000745058,0.2285030931234359,300.61041259765625,291.1499938964844,270.3665466308594,269.9913635253906,279.1523132324219,292.8113708496094,300.5680236816406,1.0,0.1560581475496292,0.5677956938743591,0.5677956938743591,0.4322043061256408,1.0,-0.5947939157485962,0.3623937964439392,0.2324001044034958,0.2147792279720306,0.0,0.0,0.0,22.851261138916016,25.0,-286.7227783203125,-12445.4365234375,35.14457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7658386230469,318.1422424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765265107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806392440106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285240,292.4164428710937,297.1499938964844,293.1499938964844,0.0034146897960454,-168.189453125,303.6204528808594,0.5602200627326965,0.050000000745058,0.0457444712519645,292.32574462890625,297.1499938964844,293.1499938964844,0.0134701821953058,-591.9888305664062,304.1412353515625,0.8045120239257812,0.1473759114742279,0.1376461237668991,292.37957763671875,297.1499938964844,293.1499938964844,0.0035805900115519,-137.00701904296875,303.7622375488281,0.5602200627326965,0.050000000745058,0.0355790331959724,292.2915954589844,297.1499938964844,293.1499938964844,0.0039299712516367,-202.9221649169922,304.0566711425781,0.5602200627326965,0.050000000745058,0.0481711290776729,292.8126220703125,297.1499938964844,293.1499938964844,0.0019049916882067,-470.2932739257813,302.3034973144531,0.5602200627326965,0.050000000745058,0.2285030931234359,300.61041259765625,291.1499938964844,270.3665466308594,269.9913635253906,279.1523132324219,292.8113708496094,300.5680236816406,1.0,0.1560581475496292,0.5677956938743591,0.5677956938743591,0.4322043061256408,1.0,-0.5947939157485962,0.3623937964439392,0.2324001044034958,0.2147792279720306,0.0,0.0,0.0,22.851261138916016,25.0,-286.7227783203125,-12445.4365234375,35.14457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7658386230469,318.1422424316406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2765265107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002806392440106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285300,292.4196472167969,297.1499938964844,293.1499938964844,0.0035313772968947,-174.79220581054688,303.6385192871094,0.5606873035430908,0.050000000745058,0.0457415208220481,292.3520812988281,297.1499938964844,293.1499938964844,0.0146797383204102,-631.0919189453125,304.140625,0.8147526979446411,0.1526384353637695,0.1427173912525177,292.3828430175781,297.1499938964844,293.1499938964844,0.0037039653398096,-142.391845703125,303.7861022949219,0.5606873035430908,0.050000000745058,0.0355767384171485,292.2948303222656,297.1499938964844,293.1499938964844,0.0040689632296562,-210.9544219970703,304.09326171875,0.5606873035430908,0.050000000745058,0.0481680259108543,292.81768798828125,297.1499938964844,293.1499938964844,0.0019619883969426,-487.136474609375,302.26318359375,0.5606873035430908,0.050000000745058,0.2284883707761764,300.5090026855469,291.1499938964844,270.36492919921875,269.9906921386719,279.15216064453125,292.8164367675781,300.46832275390625,1.0,0.1565923690795898,0.5678919553756714,0.5678919553756714,0.4321080446243286,1.0,-0.600852370262146,0.3661141395568847,0.2347382307052612,0.2171951979398727,0.0,0.0,0.0,22.824268341064453,25.0,-279.22174072265625,-12530.2041015625,35.722694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7206726074219,318.0860290527344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.279794305562973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000283955654595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285360,292.4229431152344,297.1499938964844,293.1499938964844,0.0036463423166424,-181.3079528808593,303.6586303710937,0.5610822439193726,0.050000000745058,0.0457390360534191,292.3777770996094,297.1499938964844,293.1499938964844,0.0159546695649623,-669.8858032226562,304.1400146484375,0.8238657712936401,0.1576973795890808,0.1475942879915237,292.3861694335937,297.1499938964844,293.1499938964844,0.0038257155101746,-147.70758056640625,303.8119812011719,0.5610822439193726,0.050000000745058,0.0355748087167739,292.2981262207031,297.1499938964844,293.1499938964844,0.0042066015303134,-218.8873748779297,304.1318359375,0.5610822439193726,0.050000000745058,0.0481654107570648,292.82275390625,297.1499938964844,293.1499938964844,0.0020173843950033,-503.63623046875,302.2251281738281,0.5610822439193726,0.050000000745058,0.2284759581089019,300.4111328125,291.1499938964844,270.363037109375,269.9896850585937,279.1520080566406,292.8215026855469,300.3724670410156,1.0,0.1571293175220489,0.5679810643196106,0.5679810643196106,0.432018905878067,1.0,-0.6066819429397583,0.3696911633014679,0.2369907647371292,0.2195090353488922,0.0,0.0,0.0,22.807832717895508,25.0,-269.2543029785156,-12614.3203125,36.295387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.68707275390625,318.0414428710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2830256521701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000287235045107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285420,292.42987060546875,297.1499938964844,293.1499938964844,0.0038712304085493,-194.08604431152344,303.7044677734375,0.5650907754898071,0.050000000745058,0.045714508742094,292.4288024902344,297.1499938964844,293.1499938964844,0.018688878044486,-745.9424438476562,304.1387939453125,0.8440180420875549,0.1669189780950546,0.1566391736268997,292.39306640625,297.1499938964844,293.1499938964844,0.0040646437555551,-158.14352416992188,303.869384765625,0.5650907754898071,0.050000000745058,0.0355557277798652,292.3107604980469,297.1499938964844,293.1499938964844,0.0053297523409128,-276.2616577148437,304.14715576171875,0.6071197390556335,0.0647725164890289,0.0578934736549854,292.8330078125,297.1499938964844,293.1499938964844,0.0021223365329205,-535.364501953125,302.15484619140625,0.5650907754898071,0.050000000745058,0.2283534258604049,300.2247009277344,291.1499938964844,270.35858154296875,269.9869079589844,279.1524658203125,292.8317565917969,300.1871337890625,1.0,0.1583842188119888,0.5682379007339478,0.5682379007339478,0.4317621290683746,1.0,-0.6290080547332764,0.38331338763237,0.2456946372985839,0.2280286401510238,0.0,0.0,0.0,22.34334754943848,25.0,-262.6152038574219,-12955.3623046875,38.12199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6325378417969,317.9427490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2895227372646332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938287507276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285480,292.42987060546875,297.1499938964844,293.1499938964844,0.0038712304085493,-194.08604431152344,303.7044677734375,0.5650907754898071,0.050000000745058,0.045714508742094,292.4288024902344,297.1499938964844,293.1499938964844,0.018688878044486,-745.9424438476562,304.1387939453125,0.8440180420875549,0.1669189780950546,0.1566391736268997,292.39306640625,297.1499938964844,293.1499938964844,0.0040646437555551,-158.14352416992188,303.869384765625,0.5650907754898071,0.050000000745058,0.0355557277798652,292.3107604980469,297.1499938964844,293.1499938964844,0.0053297523409128,-276.2616577148437,304.14715576171875,0.6071197390556335,0.0647725164890289,0.0578934736549854,292.8330078125,297.1499938964844,293.1499938964844,0.0021223365329205,-535.364501953125,302.15484619140625,0.5650907754898071,0.050000000745058,0.2283534258604049,300.2247009277344,291.1499938964844,270.35858154296875,269.9869079589844,279.1524658203125,292.8317565917969,300.1871337890625,1.0,0.1583842188119888,0.5682379007339478,0.5682379007339478,0.4317621290683746,1.0,-0.6290080547332764,0.38331338763237,0.2456946372985839,0.2280286401510238,0.0,0.0,0.0,22.34334754943848,25.0,-262.6152038574219,-12955.3623046875,38.12199783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6325378417969,317.9427490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2895227372646332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002938287507276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285540,292.4373474121094,297.1499938964844,293.1499938964844,0.0041181207634508,-208.27793884277344,303.7535705566406,0.569808304309845,0.050000000745058,0.0456867814064025,292.48223876953125,297.1499938964844,293.1499938964844,0.0217646472156047,-822.6840209960938,304.13739013671875,0.8625480532646179,0.1743562668561935,0.1640173494815826,292.4002685546875,297.1499938964844,293.1499938964844,0.0043281367979943,-169.74916076660156,303.9315490722656,0.569808304309845,0.050000000745058,0.0355341620743274,292.34527587890625,297.1499938964844,293.1499938964844,0.0071581210941076,-363.8214721679688,304.14508056640625,0.6575974225997925,0.0790640264749527,0.0724028274416923,292.8443908691406,297.1499938964844,293.1499938964844,0.002233545994386,-570.0116577148438,302.07354736328125,0.569808304309845,0.050000000745058,0.2282149344682693,300.01568603515625,291.1499938964844,270.3533630371094,269.9831848144531,279.1527099609375,292.8430480957031,299.9744567871094,1.0,0.1599462926387787,0.5685267448425293,0.5685267448425293,0.4314732849597931,1.0,-0.65505051612854,0.3992126882076263,0.2558377981185913,0.2378640472888946,0.0,0.0,0.0,21.82855033874512,25.0,-288.27935791015625,-13335.0859375,40.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5338439941406,317.7943420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967689335346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011827648151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285600,292.4373474121094,297.1499938964844,293.1499938964844,0.0041181207634508,-208.27793884277344,303.7535705566406,0.569808304309845,0.050000000745058,0.0456867814064025,292.48223876953125,297.1499938964844,293.1499938964844,0.0217646472156047,-822.6840209960938,304.13739013671875,0.8625480532646179,0.1743562668561935,0.1640173494815826,292.4002685546875,297.1499938964844,293.1499938964844,0.0043281367979943,-169.74916076660156,303.9315490722656,0.569808304309845,0.050000000745058,0.0355341620743274,292.34527587890625,297.1499938964844,293.1499938964844,0.0071581210941076,-363.8214721679688,304.14508056640625,0.6575974225997925,0.0790640264749527,0.0724028274416923,292.8443908691406,297.1499938964844,293.1499938964844,0.002233545994386,-570.0116577148438,302.07354736328125,0.569808304309845,0.050000000745058,0.2282149344682693,300.01568603515625,291.1499938964844,270.3533630371094,269.9831848144531,279.1527099609375,292.8430480957031,299.9744567871094,1.0,0.1599462926387787,0.5685267448425293,0.5685267448425293,0.4314732849597931,1.0,-0.65505051612854,0.3992126882076263,0.2558377981185913,0.2378640472888946,0.0,0.0,0.0,21.82855033874512,25.0,-288.27935791015625,-13335.0859375,40.37327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5338439941406,317.7943420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2967689335346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003011827648151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285660,292.4457397460937,297.1499938964844,293.1499938964844,0.0043828235939145,-223.4875946044922,303.80743408203125,0.5726839900016785,0.050000000745058,0.045670423656702,292.53399658203125,297.1499938964844,293.1499938964844,0.0251567922532558,-899.0716552734375,304.1359558105469,0.8771961331367493,0.180775836110115,0.1702786684036255,292.4082336425781,297.1499938964844,293.1499938964844,0.0046118055470287,-182.1936798095703,303.99957275390625,0.5726839900016785,0.050000000745058,0.0355214402079582,292.3876647949219,297.1499938964844,293.1499938964844,0.0089763719588518,-444.3794250488281,304.1437072753906,0.6960436701774597,0.0908631905913353,0.0840143039822578,292.857421875,297.1499938964844,293.1499938964844,0.0023486479185521,-606.5932006835938,301.986328125,0.5726839900016785,0.050000000745058,0.2281332314014434,299.7954406738281,291.1499938964844,270.3475341796875,269.97869873046875,279.15252685546875,292.8559265136719,299.7558288574219,1.0,0.1616222709417343,0.5687710046768188,0.5687710046768188,0.4312289655208587,1.0,-0.6763685345649719,0.4122532606124878,0.2641152739524841,0.2458174228668213,0.0,0.0,0.0,21.578266143798828,25.0,-296.370361328125,-13632.8408203125,42.491512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4306335449219,317.6522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044770658016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003090055251959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285720,292.4457397460937,297.1499938964844,293.1499938964844,0.0043828235939145,-223.4875946044922,303.80743408203125,0.5726839900016785,0.050000000745058,0.045670423656702,292.53399658203125,297.1499938964844,293.1499938964844,0.0251567922532558,-899.0716552734375,304.1359558105469,0.8771961331367493,0.180775836110115,0.1702786684036255,292.4082336425781,297.1499938964844,293.1499938964844,0.0046118055470287,-182.1936798095703,303.99957275390625,0.5726839900016785,0.050000000745058,0.0355214402079582,292.3876647949219,297.1499938964844,293.1499938964844,0.0089763719588518,-444.3794250488281,304.1437072753906,0.6960436701774597,0.0908631905913353,0.0840143039822578,292.857421875,297.1499938964844,293.1499938964844,0.0023486479185521,-606.5932006835938,301.986328125,0.5726839900016785,0.050000000745058,0.2281332314014434,299.7954406738281,291.1499938964844,270.3475341796875,269.97869873046875,279.15252685546875,292.8559265136719,299.7558288574219,1.0,0.1616222709417343,0.5687710046768188,0.5687710046768188,0.4312289655208587,1.0,-0.6763685345649719,0.4122532606124878,0.2641152739524841,0.2458174228668213,0.0,0.0,0.0,21.578266143798828,25.0,-296.370361328125,-13632.8408203125,42.491512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4306335449219,317.6522216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3044770658016205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003090055251959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285780,292.45526123046875,297.1499938964844,293.1499938964844,0.0046461164020001,-238.57290649414065,303.8671569824219,0.5745570659637451,0.050000000745058,0.0456599704921245,292.5831604003906,297.1499938964844,293.1499938964844,0.028746273368597,-973.137939453125,304.1346435546875,0.8892756700515747,0.1864136904478073,0.175777718424797,292.4170837402344,297.1499938964844,293.1499938964844,0.0048956666141748,-194.55796813964844,304.0739440917969,0.5745570659637451,0.050000000745058,0.0355133116245269,292.43084716796875,297.1499938964844,293.1499938964844,0.010921187698841,-522.6680297851562,304.142578125,0.7254590392112732,0.1014202088117599,0.0942470207810401,292.8716735839844,297.1499938964844,293.1499938964844,0.0024579111486673,-642.104736328125,301.9017639160156,0.5745570659637451,0.050000000745058,0.228081002831459,299.5813293457031,291.1499938964844,270.3412780761719,269.9735717773437,279.1522827148437,292.8700866699219,299.5446472167969,1.0,0.1633507311344146,0.5689893364906311,0.5689893364906311,0.4310106933116913,1.0,-0.695164144039154,0.4237666726112366,0.2713974714279175,0.2527488470077514,0.0,0.0,0.0,21.464799880981445,25.0,-288.6301574707031,-13894.8017578125,44.55772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.35064697265625,317.5380554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3123240768909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003169692354276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285840,292.45526123046875,297.1499938964844,293.1499938964844,0.0046461164020001,-238.57290649414065,303.8671569824219,0.5745570659637451,0.050000000745058,0.0456599704921245,292.5831604003906,297.1499938964844,293.1499938964844,0.028746273368597,-973.137939453125,304.1346435546875,0.8892756700515747,0.1864136904478073,0.175777718424797,292.4170837402344,297.1499938964844,293.1499938964844,0.0048956666141748,-194.55796813964844,304.0739440917969,0.5745570659637451,0.050000000745058,0.0355133116245269,292.43084716796875,297.1499938964844,293.1499938964844,0.010921187698841,-522.6680297851562,304.142578125,0.7254590392112732,0.1014202088117599,0.0942470207810401,292.8716735839844,297.1499938964844,293.1499938964844,0.0024579111486673,-642.104736328125,301.9017639160156,0.5745570659637451,0.050000000745058,0.228081002831459,299.5813293457031,291.1499938964844,270.3412780761719,269.9735717773437,279.1522827148437,292.8700866699219,299.5446472167969,1.0,0.1633507311344146,0.5689893364906311,0.5689893364906311,0.4310106933116913,1.0,-0.695164144039154,0.4237666726112366,0.2713974714279175,0.2527488470077514,0.0,0.0,0.0,21.464799880981445,25.0,-288.6301574707031,-13894.8017578125,44.55772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.35064697265625,317.5380554199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3123240768909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003169692354276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285900,292.4604187011719,297.1499938964844,293.1499938964844,0.0047754282131791,-245.93896484375,303.89910888671875,0.5752255916595459,0.050000000745058,0.0456562712788581,292.6067810058594,297.1499938964844,293.1499938964844,0.0305615924298763,-1008.6936645507812,304.1341552734375,0.8944782018661499,0.1889535039663314,0.1782619953155517,292.4217834472656,297.1499938964844,293.1499938964844,0.0050358474254608,-200.60728454589844,304.11334228515625,0.5752255916595459,0.050000000745058,0.0355104319751262,292.4520263671875,297.1499938964844,293.1499938964844,0.011961325071752,-561.2802124023438,304.1420288085937,0.737297534942627,0.1063723415136337,0.0990264564752578,292.8791198730469,297.1499938964844,293.1499938964844,0.0025093331933021,-659.080322265625,301.861572265625,0.5752255916595459,0.050000000745058,0.2280625253915786,299.4790344238281,291.1499938964844,270.3380432128906,269.9708251953125,279.1521911621094,292.8775329589844,299.4441833496094,1.0,0.1642212718725204,0.5690909624099731,0.5690909624099731,0.4309090375900268,1.0,-0.7038517594337463,0.4290932714939117,0.2747584879398346,0.2559259831905365,0.0,0.0,0.0,21.44303321838379,25.0,-280.1233825683594,-14017.890625,45.5752067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3232116699219,317.4945373535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.316226065158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003209292481187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
285960,292.4658508300781,297.1499938964844,293.1499938964844,0.0049029518850147,-253.1542053222656,303.9323425292969,0.5757629871368408,0.050000000745058,0.0456533059477806,292.6297912597656,297.1499938964844,293.1499938964844,0.0323574468493461,-1042.930419921875,304.1337585449219,0.8991844058036804,0.1913128942251205,0.1805745661258697,292.4266967773437,297.1499938964844,293.1499938964844,0.0051707089878618,-206.413330078125,304.1486511230469,0.5759996175765991,0.0510796718299388,0.0355443991720676,292.4727783203125,297.1499938964844,293.1499938964844,0.0130504416301846,-599.4436645507812,304.1415100097656,0.7484428882598877,0.1111389473080635,0.1036217138171196,292.8867492675781,297.1499938964844,293.1499938964844,0.0025585254188627,-675.4503784179688,301.8232727050781,0.5757629871368408,0.050000000745058,0.228047713637352,299.38104248046875,291.1499938964844,270.3347473144531,269.96795654296875,279.152099609375,292.8851318359375,299.34820556640625,1.0,0.1650908440351486,0.5691885352134705,0.5691885352134705,0.4308114945888519,1.0,-0.7121613025665283,0.4341912567615509,0.2779700756072998,0.2589458525180816,0.0,0.0,0.0,21.43777084350586,25.0,-269.097900390625,-14137.7412109375,46.58363723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3050231933594,317.4607238769531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3200813233852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00032484185067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286020,292.4774169921875,297.1499938964844,293.1499938964844,0.0051543745212256,-267.2808532714844,304.00201416015625,0.5799342393875122,0.050000000745058,0.0456309057772159,292.6761474609375,297.1499938964844,293.1499938964844,0.0358265601098537,-1107.2491455078125,304.1334228515625,0.9120070338249208,0.1951018422842025,0.1844604164361953,292.447265625,297.1499938964844,293.1499938964844,0.0067561012692749,-264.2366638183594,304.1464233398437,0.626039445400238,0.0652846917510032,0.0439076535403728,292.512939453125,297.1499938964844,293.1499938964844,0.0154048204421997,-674.96875,304.1404113769531,0.7731830477714539,0.1201509162783622,0.1122885048389434,292.9028015136719,297.1499938964844,293.1499938964844,0.0026497293729335,-706.4241333007812,301.7493591308594,0.5799342393875122,0.050000000745058,0.2279358208179474,299.1928405761719,291.1499938964844,270.328125,269.96209716796875,279.1524353027344,292.901123046875,299.1607360839844,1.0,0.1670054197311401,0.5694496035575867,0.5694496035575867,0.4305503666400909,1.0,-0.7370999455451965,0.4494526982307434,0.2876472473144531,0.2678561210632324,0.0,0.0,0.0,21.063257217407227,25.0,-261.7767028808594,-14501.5751953125,49.26107025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.273681640625,317.3820495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3278312087059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327070153318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286080,292.4774169921875,297.1499938964844,293.1499938964844,0.0051543745212256,-267.2808532714844,304.00201416015625,0.5799342393875122,0.050000000745058,0.0456309057772159,292.6761474609375,297.1499938964844,293.1499938964844,0.0358265601098537,-1107.2491455078125,304.1334228515625,0.9120070338249208,0.1951018422842025,0.1844604164361953,292.447265625,297.1499938964844,293.1499938964844,0.0067561012692749,-264.2366638183594,304.1464233398437,0.626039445400238,0.0652846917510032,0.0439076535403728,292.512939453125,297.1499938964844,293.1499938964844,0.0154048204421997,-674.96875,304.1404113769531,0.7731830477714539,0.1201509162783622,0.1122885048389434,292.9028015136719,297.1499938964844,293.1499938964844,0.0026497293729335,-706.4241333007812,301.7493591308594,0.5799342393875122,0.050000000745058,0.2279358208179474,299.1928405761719,291.1499938964844,270.328125,269.96209716796875,279.1524353027344,292.901123046875,299.1607360839844,1.0,0.1670054197311401,0.5694496035575867,0.5694496035575867,0.4305503666400909,1.0,-0.7370999455451965,0.4494526982307434,0.2876472473144531,0.2678561210632324,0.0,0.0,0.0,21.063257217407227,25.0,-261.7767028808594,-14501.5751953125,49.26107025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.273681640625,317.3820495605469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3278312087059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003327070153318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286140,292.4897155761719,297.1499938964844,293.1499938964844,0.0054167816415429,-281.879638671875,304.0751647949219,0.5831212401390076,0.050000000745058,0.045614268630743,292.7164001464844,297.1499938964844,293.1499938964844,0.0393507592380046,-1171.066650390625,304.133056640625,0.9233661890029908,0.1989179849624633,0.1878311038017273,292.4825439453125,297.1499938964844,293.1499938964844,0.0085289385169744,-323.7177734375,304.1446838378906,0.6637988686561584,0.0759502053260803,0.0518063902854919,292.55126953125,297.1499938964844,293.1499938964844,0.0180768556892871,-751.1434326171875,304.13916015625,0.7955282926559448,0.1285161674022674,0.1203370541334152,292.91998291015625,297.1499938964844,293.1499938964844,0.0027392788324505,-737.5645751953125,301.6711730957031,0.5831212401390076,0.050000000745058,0.2278527170419693,299.00018310546875,291.1499938964844,270.32159423828125,269.9560546875,279.15252685546875,292.91827392578125,298.9696960449219,1.0,0.1690448522567749,0.5697080492973328,0.5697080492973328,0.4302919507026672,1.0,-0.760165274143219,0.4636022746562958,0.2965629696846008,0.2760519981384277,0.0,0.0,0.0,20.82895469665528,25.0,-259.07550048828125,-14830.0556640625,51.99291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2352294921875,317.3006896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3357998728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003407941840123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286200,292.4897155761719,297.1499938964844,293.1499938964844,0.0054167816415429,-281.879638671875,304.0751647949219,0.5831212401390076,0.050000000745058,0.045614268630743,292.7164001464844,297.1499938964844,293.1499938964844,0.0393507592380046,-1171.066650390625,304.133056640625,0.9233661890029908,0.1989179849624633,0.1878311038017273,292.4825439453125,297.1499938964844,293.1499938964844,0.0085289385169744,-323.7177734375,304.1446838378906,0.6637988686561584,0.0759502053260803,0.0518063902854919,292.55126953125,297.1499938964844,293.1499938964844,0.0180768556892871,-751.1434326171875,304.13916015625,0.7955282926559448,0.1285161674022674,0.1203370541334152,292.91998291015625,297.1499938964844,293.1499938964844,0.0027392788324505,-737.5645751953125,301.6711730957031,0.5831212401390076,0.050000000745058,0.2278527170419693,299.00018310546875,291.1499938964844,270.32159423828125,269.9560546875,279.15252685546875,292.91827392578125,298.9696960449219,1.0,0.1690448522567749,0.5697080492973328,0.5697080492973328,0.4302919507026672,1.0,-0.760165274143219,0.4636022746562958,0.2965629696846008,0.2760519981384277,0.0,0.0,0.0,20.82895469665528,25.0,-259.07550048828125,-14830.0556640625,51.99291229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2352294921875,317.3006896972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3357998728752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003407941840123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286260,292.5025939941406,297.1499938964844,293.1499938964844,0.0055483453907072,-290.4745788574219,304.14898681640625,0.5858243703842163,0.050544898957014,0.0456212349236011,292.7484436035156,297.1499938964844,293.1499938964844,0.0431912094354629,-1239.3917236328125,304.1322937011719,0.9354414939880372,0.2033926248550415,0.1919688433408737,292.52001953125,297.1499938964844,293.1499938964844,0.0103171300143003,-378.4042663574219,304.1434936523437,0.6957494616508484,0.0852567926049232,0.0584889985620975,292.5877990722656,297.1499938964844,293.1499938964844,0.0210262387990951,-825.9306030273438,304.1378479003906,0.8149435520172119,0.1362667679786682,0.1277961730957031,292.937744140625,297.1499938964844,293.1499938964844,0.0028223155532032,-767.0618286132812,301.59478759765625,0.5857225060462952,0.050000000745058,0.2277863472700119,298.8154602050781,291.1499938964844,270.3153076171875,269.9500427246094,279.1525573730469,292.93603515625,298.78729248046875,1.0,0.1711574643850326,0.5699642300605774,0.5699642300605774,0.4300357401371002,1.0,-0.7820318937301636,0.4770406186580658,0.3049912750720978,0.2837644815444946,0.0,0.0,0.0,20.6756534576416,25.0,-249.4818572998047,-15140.2138671875,54.78472518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2063903808594,317.2313537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3438102304935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003489236987661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286320,292.5025939941406,297.1499938964844,293.1499938964844,0.0055483453907072,-290.4745788574219,304.14898681640625,0.5858243703842163,0.050544898957014,0.0456212349236011,292.7484436035156,297.1499938964844,293.1499938964844,0.0431912094354629,-1239.3917236328125,304.1322937011719,0.9354414939880372,0.2033926248550415,0.1919688433408737,292.52001953125,297.1499938964844,293.1499938964844,0.0103171300143003,-378.4042663574219,304.1434936523437,0.6957494616508484,0.0852567926049232,0.0584889985620975,292.5877990722656,297.1499938964844,293.1499938964844,0.0210262387990951,-825.9306030273438,304.1378479003906,0.8149435520172119,0.1362667679786682,0.1277961730957031,292.937744140625,297.1499938964844,293.1499938964844,0.0028223155532032,-767.0618286132812,301.59478759765625,0.5857225060462952,0.050000000745058,0.2277863472700119,298.8154602050781,291.1499938964844,270.3153076171875,269.9500427246094,279.1525573730469,292.93603515625,298.78729248046875,1.0,0.1711574643850326,0.5699642300605774,0.5699642300605774,0.4300357401371002,1.0,-0.7820318937301636,0.4770406186580658,0.3049912750720978,0.2837644815444946,0.0,0.0,0.0,20.6756534576416,25.0,-249.4818572998047,-15140.2138671875,54.78472518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2063903808594,317.2313537597656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3438102304935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003489236987661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286380,292.5260925292969,297.1499938964844,293.1499938964844,0.0071175270713865,-363.1534423828125,304.1466979980469,0.6289368271827698,0.062233880162239,0.05424614995718,292.7770080566406,297.1499938964844,293.1499938964844,0.0471397638320922,-1309.407958984375,304.1316223144531,0.9532856941223145,0.2077726423740387,0.1961184293031692,292.5565795898437,297.1499938964844,293.1499938964844,0.0122495396062731,-431.8927307128906,304.1424255371094,0.7261746525764465,0.093803659081459,0.0645612925291061,292.62255859375,297.1499938964844,293.1499938964844,0.0242778938263654,-900.095947265625,304.136474609375,0.8359467387199402,0.1434602439403534,0.1346956938505172,292.9555053710937,297.1499938964844,293.1499938964844,0.0028994060121476,-795.2899169921875,301.517822265625,0.5921409130096436,0.050000000745058,0.227628543972969,298.6331787109375,291.1499938964844,270.3094482421875,269.9442443847656,279.1531066894531,292.9538879394531,298.6039428710937,1.0,0.1735280305147171,0.5702993273735046,0.5702993273735046,0.4297006726264953,1.0,-0.8127391338348389,0.4958679378032684,0.3168712258338928,0.2944855093955993,0.0,0.0,0.0,20.12060165405273,25.0,-256.1111145019531,-15570.689453125,58.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1703796386719,317.1393127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520038723945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572391578927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286440,292.5260925292969,297.1499938964844,293.1499938964844,0.0071175270713865,-363.1534423828125,304.1466979980469,0.6289368271827698,0.062233880162239,0.05424614995718,292.7770080566406,297.1499938964844,293.1499938964844,0.0471397638320922,-1309.407958984375,304.1316223144531,0.9532856941223145,0.2077726423740387,0.1961184293031692,292.5565795898437,297.1499938964844,293.1499938964844,0.0122495396062731,-431.8927307128906,304.1424255371094,0.7261746525764465,0.093803659081459,0.0645612925291061,292.62255859375,297.1499938964844,293.1499938964844,0.0242778938263654,-900.095947265625,304.136474609375,0.8359467387199402,0.1434602439403534,0.1346956938505172,292.9555053710937,297.1499938964844,293.1499938964844,0.0028994060121476,-795.2899169921875,301.517822265625,0.5921409130096436,0.050000000745058,0.227628543972969,298.6331787109375,291.1499938964844,270.3094482421875,269.9442443847656,279.1531066894531,292.9538879394531,298.6039428710937,1.0,0.1735280305147171,0.5702993273735046,0.5702993273735046,0.4297006726264953,1.0,-0.8127391338348389,0.4958679378032684,0.3168712258338928,0.2944855093955993,0.0,0.0,0.0,20.12060165405273,25.0,-256.1111145019531,-15570.689453125,58.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1703796386719,317.1393127441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520038723945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572391578927,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
