time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286500,292.5445251464844,297.1499938964844,293.1499938964844,0.007918132469058,-398.2750244140625,304.1458435058594,0.6466712355613708,0.0665223971009254,0.0584559626877307,292.7904357910156,297.1499938964844,293.1499938964844,0.0492094457149505,-1346.3046875,304.1311950683594,0.9610005617141724,0.2098599821329116,0.1981106251478195,292.57427978515625,297.1499938964844,293.1499938964844,0.0133117064833641,-459.0983276367188,304.1418762207031,0.7388611435890198,0.097845084965229,0.0674292743206024,292.6392517089844,297.1499938964844,293.1499938964844,0.026071498170495,-938.2919311523438,304.1356811523437,0.8456481695175171,0.1468663811683654,0.1379622817039489,292.9645080566406,297.1499938964844,293.1499938964844,0.0029395059682428,-810.2687377929688,301.4749450683594,0.5949236750602722,0.050000000745058,0.2275623381137848,298.5346069335937,291.1499938964844,270.3067321777344,269.9414367675781,279.1532287597656,292.9628601074219,298.50506591796875,1.0,0.1747974753379821,0.5704715847969055,0.5704715847969055,0.4295284450054168,1.0,-0.8274661898612976,0.5049139857292175,0.3225522339344024,0.2996505796909332,0.0,0.0,0.0,19.907739639282227,25.0,-263.851806640625,-15769.8271484375,60.32855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1408996582031,317.08380126953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562870621681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615860769059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286560,292.5640869140625,297.1499938964844,293.1499938964844,0.0086793703958392,-430.41998291015625,304.1452331542969,0.6621655225753784,0.0703489035367965,0.0620825253427028,292.80340576171875,297.1499938964844,293.1499938964844,0.0512784533202648,-1383.3751220703125,304.130859375,0.9674919843673706,0.2118642330169677,0.2000319063663482,292.5915832519531,297.1499938964844,293.1499938964844,0.0144364917650818,-486.3270568847656,304.1413269042969,0.7507072687149048,0.1017367839813232,0.0701937302947044,292.6554870605469,297.1499938964844,293.1499938964844,0.0279460903257131,-976.5802001953124,304.1348571777344,0.8546236753463745,0.150147259235382,0.1411129087209701,292.9735412597656,297.1499938964844,293.1499938964844,0.0029794047586619,-825.321533203125,301.430908203125,0.5971627831459045,0.050000000745058,0.2275099456310272,298.4349060058594,291.1499938964844,270.3041687011719,269.93878173828125,279.1532897949219,292.971923828125,298.40594482421875,1.0,0.1760947257280349,0.5706407427787781,0.5706407427787781,0.4293592572212219,1.0,-0.8411612510681152,0.5133395195007324,0.3278217315673828,0.3044629395008087,0.0,0.0,0.0,19.760303497314453,25.0,-267.5661315917969,-15952.08984375,62.20927810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.11004638671875,317.0291442871094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3606455326080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003660093643702,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286620,292.60308837890625,297.1499938964844,293.1499938964844,0.0102035906165838,-490.98431396484375,304.144287109375,0.6893185377120972,0.0772815123200416,0.0685006156563758,292.8282165527344,297.1499938964844,293.1499938964844,0.0553069412708282,-1456.2225341796875,304.1305236816406,0.9778423309326172,0.2156129479408264,0.2036375552415847,292.6250305175781,297.1499938964844,293.1499938964844,0.0168667752295732,-540.2261962890625,304.1401672363281,0.7726808786392212,0.1090952157974243,0.0754231363534927,292.6866455078125,297.1499938964844,293.1499938964844,0.0318478792905807,-1052.2281494140625,304.1334228515625,0.8709025382995605,0.1563481539487838,0.1470728814601898,292.9915466308594,297.1499938964844,293.1499938964844,0.003055429784581,-854.49560546875,301.343017578125,0.6005734205245972,0.050000000745058,0.2274315804243087,298.2394104003906,291.1499938964844,270.2996826171875,269.9338073730469,279.1533203125,292.9900207519531,298.21246337890625,1.0,0.1787391006946563,0.5709763169288635,0.5709763169288635,0.4290236830711365,1.0,-0.8665270805358887,0.5289768576622009,0.3375502824783325,0.3134208619594574,0.0,0.0,0.0,19.59096908569336,25.0,-264.4623413085937,-16287.078125,65.97035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0562744140625,316.9316101074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3694569766521454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374951865524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286680,292.60308837890625,297.1499938964844,293.1499938964844,0.0102035906165838,-490.98431396484375,304.144287109375,0.6893185377120972,0.0772815123200416,0.0685006156563758,292.8282165527344,297.1499938964844,293.1499938964844,0.0553069412708282,-1456.2225341796875,304.1305236816406,0.9778423309326172,0.2156129479408264,0.2036375552415847,292.6250305175781,297.1499938964844,293.1499938964844,0.0168667752295732,-540.2261962890625,304.1401672363281,0.7726808786392212,0.1090952157974243,0.0754231363534927,292.6866455078125,297.1499938964844,293.1499938964844,0.0318478792905807,-1052.2281494140625,304.1334228515625,0.8709025382995605,0.1563481539487838,0.1470728814601898,292.9915466308594,297.1499938964844,293.1499938964844,0.003055429784581,-854.49560546875,301.343017578125,0.6005734205245972,0.050000000745058,0.2274315804243087,298.2394104003906,291.1499938964844,270.2996826171875,269.9338073730469,279.1533203125,292.9900207519531,298.21246337890625,1.0,0.1787391006946563,0.5709763169288635,0.5709763169288635,0.4290236830711365,1.0,-0.8665270805358887,0.5289768576622009,0.3375502824783325,0.3134208619594574,0.0,0.0,0.0,19.59096908569336,25.0,-264.4623413085937,-16287.078125,65.97035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0562744140625,316.9316101074219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3694569766521454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000374951865524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286740,292.6403503417969,297.1499938964844,293.1499938964844,0.0117910075932741,-548.8351440429688,304.1435546875,0.7120085954666138,0.0835744142532348,0.0742792785167694,292.8515625,297.1499938964844,293.1499938964844,0.0590991228818893,-1525.7452392578125,304.1307067871094,0.985568344593048,0.2190249860286712,0.2069266438484192,292.6568603515625,297.1499938964844,293.1499938964844,0.0195236448198556,-592.7574462890625,304.1390075683594,0.7922637462615967,0.1159357354044914,0.0802835375070571,292.7161560058594,297.1499938964844,293.1499938964844,0.0358214639127254,-1125.4974365234375,304.13232421875,0.8851516842842102,0.162101611495018,0.1526045352220535,293.00909423828125,297.1499938964844,293.1499938964844,0.0031247683800756,-881.6826171875,301.25830078125,0.6029381155967712,0.050000000745058,0.2273781597614288,298.0548400878906,291.1499938964844,270.296142578125,269.92950439453125,279.1533508300781,293.0076599121094,298.030517578125,1.0,0.1814066022634506,0.5713114738464355,0.5713114738464355,0.4286885261535644,1.0,-0.8898186683654785,0.5433722734451294,0.3464463949203491,0.3217300176620483,0.0,0.0,0.0,19.53968048095703,25.0,-250.4667510986328,-16597.232421875,69.7360610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.02374267578125,316.85858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782309889793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003838563861791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286800,292.6403503417969,297.1499938964844,293.1499938964844,0.0117910075932741,-548.8351440429688,304.1435546875,0.7120085954666138,0.0835744142532348,0.0742792785167694,292.8515625,297.1499938964844,293.1499938964844,0.0590991228818893,-1525.7452392578125,304.1307067871094,0.985568344593048,0.2190249860286712,0.2069266438484192,292.6568603515625,297.1499938964844,293.1499938964844,0.0195236448198556,-592.7574462890625,304.1390075683594,0.7922637462615967,0.1159357354044914,0.0802835375070571,292.7161560058594,297.1499938964844,293.1499938964844,0.0358214639127254,-1125.4974365234375,304.13232421875,0.8851516842842102,0.162101611495018,0.1526045352220535,293.00909423828125,297.1499938964844,293.1499938964844,0.0031247683800756,-881.6826171875,301.25830078125,0.6029381155967712,0.050000000745058,0.2273781597614288,298.0548400878906,291.1499938964844,270.296142578125,269.92950439453125,279.1533508300781,293.0076599121094,298.030517578125,1.0,0.1814066022634506,0.5713114738464355,0.5713114738464355,0.4286885261535644,1.0,-0.8898186683654785,0.5433722734451294,0.3464463949203491,0.3217300176620483,0.0,0.0,0.0,19.53968048095703,25.0,-250.4667510986328,-16597.232421875,69.7360610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.02374267578125,316.85858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3782309889793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003838563861791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286860,292.6755065917969,297.1499938964844,293.1499938964844,0.0134470472112298,-603.99658203125,304.1429443359375,0.7293790578842163,0.0893499553203582,0.0795765444636344,292.8735656738281,297.1499938964844,293.1499938964844,0.062577486038208,-1590.3778076171875,304.13134765625,0.9913440942764282,0.2221236079931259,0.2099176347255706,292.68701171875,297.1499938964844,293.1499938964844,0.0223648734390735,-643.2282104492188,304.137939453125,0.809228241443634,0.1223125159740448,0.0848131477832794,292.74395751953125,297.1499938964844,293.1499938964844,0.0397142246365547,-1195.177001953125,304.1317443847656,0.8974746465682983,0.1674482226371765,0.1577454209327697,293.0258483886719,297.1499938964844,293.1499938964844,0.0031859169248491,-906.1463012695312,301.1796569824219,0.6044861674308777,0.050000000745058,0.2273434698581695,297.8865966796875,291.1499938964844,270.2936706542969,269.9260559082031,279.1533508300781,293.0245056152344,297.8653259277344,1.0,0.1840553730726242,0.5716480016708374,0.5716480016708374,0.4283519685268402,1.0,-0.9113313555717468,0.5567046403884888,0.3546266853809356,0.3295125365257263,0.0,0.0,0.0,19.575664520263672,25.0,-228.5390014648437,-16890.67578125,73.48594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01837158203125,316.8149108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868094682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925624187104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286920,292.6755065917969,297.1499938964844,293.1499938964844,0.0134470472112298,-603.99658203125,304.1429443359375,0.7293790578842163,0.0893499553203582,0.0795765444636344,292.8735656738281,297.1499938964844,293.1499938964844,0.062577486038208,-1590.3778076171875,304.13134765625,0.9913440942764282,0.2221236079931259,0.2099176347255706,292.68701171875,297.1499938964844,293.1499938964844,0.0223648734390735,-643.2282104492188,304.137939453125,0.809228241443634,0.1223125159740448,0.0848131477832794,292.74395751953125,297.1499938964844,293.1499938964844,0.0397142246365547,-1195.177001953125,304.1317443847656,0.8974746465682983,0.1674482226371765,0.1577454209327697,293.0258483886719,297.1499938964844,293.1499938964844,0.0031859169248491,-906.1463012695312,301.1796569824219,0.6044861674308777,0.050000000745058,0.2273434698581695,297.8865966796875,291.1499938964844,270.2936706542969,269.9260559082031,279.1533508300781,293.0245056152344,297.8653259277344,1.0,0.1840553730726242,0.5716480016708374,0.5716480016708374,0.4283519685268402,1.0,-0.9113313555717468,0.5567046403884888,0.3546266853809356,0.3295125365257263,0.0,0.0,0.0,19.575664520263672,25.0,-228.5390014648437,-16890.67578125,73.48594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01837158203125,316.8149108886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3868094682693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925624187104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
286980,292.70855712890625,297.1499938964844,293.1499938964844,0.0151538290083408,-655.9468383789062,304.1424560546875,0.7439209222793579,0.0946627557277679,0.0844497755169868,292.89422607421875,297.1499938964844,293.1499938964844,0.0656958371400833,-1649.00732421875,304.13238525390625,0.9956520795822144,0.2249325960874557,0.2126325815916061,292.7154541015625,297.1499938964844,293.1499938964844,0.025320203974843,-691.04248046875,304.1370544433594,0.8229765295982361,0.1282682865858078,0.0890434384346008,292.7701416015625,297.1499938964844,293.1499938964844,0.0434047952294349,-1260.30322265625,304.1316833496094,0.9082000851631165,0.1724223494529724,0.1625290364027023,293.04168701171875,297.1499938964844,293.1499938964844,0.003237982513383,-927.38623046875,301.1089172363281,0.6053795218467712,0.050000000745058,0.227323442697525,297.7383117675781,291.1499938964844,270.2925109863281,269.923583984375,279.15338134765625,293.0404357910156,297.7203063964844,1.0,0.1866533011198043,0.5719879269599915,0.5719879269599915,0.4280120730400085,1.0,-0.9312334656715392,0.5690783262252808,0.3621551096439361,0.3368394374847412,0.0,0.0,0.0,19.678077697753903,25.0,-201.5766448974609,-17171.521484375,77.1949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0412292480469,316.8011169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3950696885585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000400945515139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287040,292.70855712890625,297.1499938964844,293.1499938964844,0.0151538290083408,-655.9468383789062,304.1424560546875,0.7439209222793579,0.0946627557277679,0.0844497755169868,292.89422607421875,297.1499938964844,293.1499938964844,0.0656958371400833,-1649.00732421875,304.13238525390625,0.9956520795822144,0.2249325960874557,0.2126325815916061,292.7154541015625,297.1499938964844,293.1499938964844,0.025320203974843,-691.04248046875,304.1370544433594,0.8229765295982361,0.1282682865858078,0.0890434384346008,292.7701416015625,297.1499938964844,293.1499938964844,0.0434047952294349,-1260.30322265625,304.1316833496094,0.9082000851631165,0.1724223494529724,0.1625290364027023,293.04168701171875,297.1499938964844,293.1499938964844,0.003237982513383,-927.38623046875,301.1089172363281,0.6053795218467712,0.050000000745058,0.227323442697525,297.7383117675781,291.1499938964844,270.2925109863281,269.923583984375,279.15338134765625,293.0404357910156,297.7203063964844,1.0,0.1866533011198043,0.5719879269599915,0.5719879269599915,0.4280120730400085,1.0,-0.9312334656715392,0.5690783262252808,0.3621551096439361,0.3368394374847412,0.0,0.0,0.0,19.678077697753903,25.0,-201.5766448974609,-17171.521484375,77.1949691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0412292480469,316.8011169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3950696885585785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000400945515139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287100,292.72430419921875,297.1499938964844,293.1499938964844,0.0160183999687433,-680.5762329101562,304.1422424316406,0.7503488063812256,0.0971589311957359,0.0867405906319618,292.90399169921875,297.1499938964844,293.1499938964844,0.0670098662376403,-1673.9066162109375,304.1332092285156,0.9968648552894592,0.2262499183416366,0.2136221975088119,292.72906494140625,297.1499938964844,293.1499938964844,0.026814080774784,-713.8145751953125,304.1366882324219,0.8287924528121948,0.1311000436544418,0.0910553038120269,292.7826232910156,297.1499938964844,293.1499938964844,0.0451487191021442,-1290.951904296875,304.1318664550781,0.9129862785339355,0.1747798323631286,0.1647971868515014,293.0492248535156,297.1499938964844,293.1499938964844,0.0032605759333819,-936.7333984375,301.07684326171875,0.6054462194442749,0.050000000745058,0.2273217588663101,297.6722717285156,291.1499938964844,270.29248046875,269.9227600097656,279.15338134765625,293.04803466796875,297.6559143066406,1.0,0.1879200339317321,0.5721570253372192,0.5721570253372192,0.4278429448604584,1.0,-0.9403292536735536,0.574754536151886,0.3655747473239898,0.3402495086193084,0.0,0.0,0.0,19.7666015625,25.0,-186.81109619140625,-17304.03515625,78.99889373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0628356933594,316.805419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3990502655506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004049853014294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287160,292.73956298828125,297.1499938964844,293.1499938964844,0.0168820843100547,-704.1456298828125,304.14208984375,0.7556700706481934,0.0995523855090141,0.0889405384659767,292.9127197265625,297.1499938964844,293.1499938964844,0.0678113400936126,-1689.44091796875,304.1347961425781,0.9960973262786864,0.227652445435524,0.2136265337467193,292.74224853515625,297.1499938964844,293.1499938964844,0.0282971076667308,-735.6671752929688,304.13641357421875,0.8334449529647827,0.1338380873203277,0.0930029302835464,292.79473876953125,297.1499938964844,293.1499938964844,0.0468060746788978,-1320.05517578125,304.13214111328125,0.9164761304855348,0.177054300904274,0.1669887751340866,293.0565185546875,297.1499938964844,293.1499938964844,0.0032808526884764,-945.1593627929688,301.0474853515625,0.6047655940055847,0.050000000745058,0.2273364663124084,297.61260986328125,291.1499938964844,270.2928161621094,269.9222412109375,279.1532897949219,293.0553894042969,297.5982666015625,1.0,0.189137578010559,0.5723153352737427,0.5723153352737427,0.4276846945285797,1.0,-0.9479380249977112,0.5795325636863708,0.3684054911136627,0.3431455194950104,0.0,0.0,0.0,19.92742729187012,25.0,-169.39430236816406,-17419.876953125,80.67385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0928649902344,316.8203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4028947353363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088869318366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287220,292.7686462402344,297.1499938964844,293.1499938964844,0.0185712538659572,-747.502197265625,304.14190673828125,0.7647947072982788,0.1040472760796547,0.0930763408541679,292.9260559082031,297.1499938964844,293.1499938964844,0.068709909915924,-1707.1705322265625,304.13836669921875,0.99273020029068,0.2309505492448806,0.2126751095056533,292.7674865722656,297.1499938964844,293.1499938964844,0.0311536155641078,-776.017822265625,304.1361999511719,0.8413525819778442,0.1390467584133148,0.0967104658484458,292.8178405761719,297.1499938964844,293.1499938964844,0.0498034469783306,-1372.67724609375,304.13311767578125,0.9220139384269714,0.181365355849266,0.1711467057466507,293.0703430175781,297.1499938964844,293.1499938964844,0.0033126061316579,-958.5228271484376,300.99884033203125,0.6028285026550293,0.050000000745058,0.2273788750171661,297.516357421875,291.1499938964844,270.29473876953125,269.9222412109375,279.1531677246094,293.0693054199219,297.5061340332031,1.0,0.1914308816194534,0.5726240277290344,0.5726240277290344,0.4273759722709656,1.0,-0.9612597823143004,0.5879520773887634,0.3733076751232147,0.3483121991157532,0.0,0.0,0.0,20.299917221069336,25.0,-130.09664916992188,-17637.375,83.80626678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1798095703125,316.8788452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100880920886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161872784607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287280,292.7686462402344,297.1499938964844,293.1499938964844,0.0185712538659572,-747.502197265625,304.14190673828125,0.7647947072982788,0.1040472760796547,0.0930763408541679,292.9260559082031,297.1499938964844,293.1499938964844,0.068709909915924,-1707.1705322265625,304.13836669921875,0.99273020029068,0.2309505492448806,0.2126751095056533,292.7674865722656,297.1499938964844,293.1499938964844,0.0311536155641078,-776.017822265625,304.1361999511719,0.8413525819778442,0.1390467584133148,0.0967104658484458,292.8178405761719,297.1499938964844,293.1499938964844,0.0498034469783306,-1372.67724609375,304.13311767578125,0.9220139384269714,0.181365355849266,0.1711467057466507,293.0703430175781,297.1499938964844,293.1499938964844,0.0033126061316579,-958.5228271484376,300.99884033203125,0.6028285026550293,0.050000000745058,0.2273788750171661,297.516357421875,291.1499938964844,270.29473876953125,269.9222412109375,279.1531677246094,293.0693054199219,297.5061340332031,1.0,0.1914308816194534,0.5726240277290344,0.5726240277290344,0.4273759722709656,1.0,-0.9612597823143004,0.5879520773887634,0.3733076751232147,0.3483121991157532,0.0,0.0,0.0,20.299917221069336,25.0,-130.09664916992188,-17637.375,83.80626678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1798095703125,316.8788452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4100880920886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004161872784607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287340,292.7959289550781,297.1499938964844,293.1499938964844,0.0201756674796342,-785.7272338867188,304.1419372558594,0.7725560665130615,0.1081765592098236,0.0968780294060707,292.93487548828125,297.1499938964844,293.1499938964844,0.0689704790711402,-1712.782958984375,304.14178466796875,0.9882896542549132,0.2348262518644333,0.2111876159906387,292.7912292480469,297.1499938964844,293.1499938964844,0.0338014662265777,-811.8336791992188,304.1363830566406,0.8481643795967102,0.1439199298620224,0.1001797541975975,292.83953857421875,297.1499938964844,293.1499938964844,0.0523776523768901,-1417.9014892578125,304.13446044921875,0.9264944195747375,0.1853772103786468,0.1750175505876541,293.0830993652344,297.1499938964844,293.1499938964844,0.0033331806771457,-967.428466796875,300.962890625,0.6006791591644287,0.050000000745058,0.227426677942276,297.4491271972656,291.1499938964844,270.2984313964844,269.9237060546875,279.1531066894531,293.0821533203125,297.4424743652344,1.0,0.193534255027771,0.5729320049285889,0.5729320049285889,0.4270679950714111,1.0,-0.9728883504867554,0.5953686237335205,0.3775197267532348,0.3529439568519592,0.0,0.0,0.0,20.6846866607666,25.0,-91.21144104003906,-17845.34765625,86.70266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2970886230469,316.968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4165680706501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004227636381983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287400,292.7959289550781,297.1499938964844,293.1499938964844,0.0201756674796342,-785.7272338867188,304.1419372558594,0.7725560665130615,0.1081765592098236,0.0968780294060707,292.93487548828125,297.1499938964844,293.1499938964844,0.0689704790711402,-1712.782958984375,304.14178466796875,0.9882896542549132,0.2348262518644333,0.2111876159906387,292.7912292480469,297.1499938964844,293.1499938964844,0.0338014662265777,-811.8336791992188,304.1363830566406,0.8481643795967102,0.1439199298620224,0.1001797541975975,292.83953857421875,297.1499938964844,293.1499938964844,0.0523776523768901,-1417.9014892578125,304.13446044921875,0.9264944195747375,0.1853772103786468,0.1750175505876541,293.0830993652344,297.1499938964844,293.1499938964844,0.0033331806771457,-967.428466796875,300.962890625,0.6006791591644287,0.050000000745058,0.227426677942276,297.4491271972656,291.1499938964844,270.2984313964844,269.9237060546875,279.1531066894531,293.0821533203125,297.4424743652344,1.0,0.193534255027771,0.5729320049285889,0.5729320049285889,0.4270679950714111,1.0,-0.9728883504867554,0.5953686237335205,0.3775197267532348,0.3529439568519592,0.0,0.0,0.0,20.6846866607666,25.0,-91.21144104003906,-17845.34765625,86.70266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2970886230469,316.968994140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4165680706501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004227636381983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287460,292.82147216796875,297.1499938964844,293.1499938964844,0.0216723270714283,-819.1798095703125,304.14215087890625,0.7808753848075867,0.1119614467024803,0.1003592312335968,292.9423522949219,297.1499938964844,293.1499938964844,0.0696656182408332,-1726.081787109375,304.143310546875,0.9875542521476746,0.2387635409832,0.2114044576883316,292.8135681152344,297.1499938964844,293.1499938964844,0.036214243620634,-843.5051879882812,304.13690185546875,0.8559058904647827,0.1484759151935577,0.1034193336963653,292.85992431640625,297.1499938964844,293.1499938964844,0.0545765049755573,-1456.5816650390625,304.1359558105469,0.9324923753738404,0.1891063600778579,0.178610622882843,293.09490966796875,297.1499938964844,293.1499938964844,0.0033440068364143,-972.5155029296876,300.9371032714844,0.5998623967170715,0.050000000745058,0.2274448126554489,297.4053039550781,291.1499938964844,270.3041381835937,269.9267883300781,279.1533203125,293.09405517578125,297.4008483886719,1.0,0.1955160200595855,0.5732738971710205,0.5732738971710205,0.4267261028289795,1.0,-0.9855961203575134,0.6034772992134094,0.382118821144104,0.3580740094184875,0.0,0.0,0.0,20.92563438415528,25.0,-61.210105895996094,-18074.88671875,89.62979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.430419921875,317.0724182128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4223795235157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004286615003366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287520,292.82147216796875,297.1499938964844,293.1499938964844,0.0216723270714283,-819.1798095703125,304.14215087890625,0.7808753848075867,0.1119614467024803,0.1003592312335968,292.9423522949219,297.1499938964844,293.1499938964844,0.0696656182408332,-1726.081787109375,304.143310546875,0.9875542521476746,0.2387635409832,0.2114044576883316,292.8135681152344,297.1499938964844,293.1499938964844,0.036214243620634,-843.5051879882812,304.13690185546875,0.8559058904647827,0.1484759151935577,0.1034193336963653,292.85992431640625,297.1499938964844,293.1499938964844,0.0545765049755573,-1456.5816650390625,304.1359558105469,0.9324923753738404,0.1891063600778579,0.178610622882843,293.09490966796875,297.1499938964844,293.1499938964844,0.0033440068364143,-972.5155029296876,300.9371032714844,0.5998623967170715,0.050000000745058,0.2274448126554489,297.4053039550781,291.1499938964844,270.3041381835937,269.9267883300781,279.1533203125,293.09405517578125,297.4008483886719,1.0,0.1955160200595855,0.5732738971710205,0.5732738971710205,0.4267261028289795,1.0,-0.9855961203575134,0.6034772992134094,0.382118821144104,0.3580740094184875,0.0,0.0,0.0,20.92563438415528,25.0,-61.210105895996094,-18074.88671875,89.62979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.430419921875,317.0724182128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4223795235157013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004286615003366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287580,292.8454284667969,297.1499938964844,293.1499938964844,0.0230722296983003,-848.8731079101562,304.1424255371094,0.7885766625404358,0.1154220476746559,0.1035432592034339,292.95123291015625,297.1499938964844,293.1499938964844,0.0703974813222885,-1740.064697265625,304.1443176269531,0.987866461277008,0.2422226816415786,0.2121887058019638,292.8345947265625,297.1499938964844,293.1499938964844,0.0384298935532569,-872.0431518554688,304.1375732421875,0.8633447885513306,0.1527321189641952,0.1064453944563865,292.8790588378906,297.1499938964844,293.1499938964844,0.0565023459494113,-1490.56298828125,304.1374206542969,0.9382654428482056,0.1925711929798126,0.1819480508565902,293.1059265136719,297.1499938964844,293.1499938964844,0.0033488548360764,-975.2737426757812,300.9168701171875,0.5993062257766724,0.050000000745058,0.227457121014595,297.3752746582031,291.1499938964844,270.3119506835937,269.9316711425781,279.153564453125,293.1051330566406,297.37237548828125,1.0,0.1974004954099655,0.5736405849456787,0.5736405849456787,0.4263593852519989,1.0,-0.9979724884033204,0.6114346981048584,0.3865378201007843,0.363205224275589,0.0,0.0,0.0,21.13440322875977,25.0,-40.86288833618164,-18300.177734375,92.50650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5638122558594,317.1763916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4276517927646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004340122104622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287640,292.8454284667969,297.1499938964844,293.1499938964844,0.0230722296983003,-848.8731079101562,304.1424255371094,0.7885766625404358,0.1154220476746559,0.1035432592034339,292.95123291015625,297.1499938964844,293.1499938964844,0.0703974813222885,-1740.064697265625,304.1443176269531,0.987866461277008,0.2422226816415786,0.2121887058019638,292.8345947265625,297.1499938964844,293.1499938964844,0.0384298935532569,-872.0431518554688,304.1375732421875,0.8633447885513306,0.1527321189641952,0.1064453944563865,292.8790588378906,297.1499938964844,293.1499938964844,0.0565023459494113,-1490.56298828125,304.1374206542969,0.9382654428482056,0.1925711929798126,0.1819480508565902,293.1059265136719,297.1499938964844,293.1499938964844,0.0033488548360764,-975.2737426757812,300.9168701171875,0.5993062257766724,0.050000000745058,0.227457121014595,297.3752746582031,291.1499938964844,270.3119506835937,269.9316711425781,279.153564453125,293.1051330566406,297.37237548828125,1.0,0.1974004954099655,0.5736405849456787,0.5736405849456787,0.4263593852519989,1.0,-0.9979724884033204,0.6114346981048584,0.3865378201007843,0.363205224275589,0.0,0.0,0.0,21.13440322875977,25.0,-40.86288833618164,-18300.177734375,92.50650024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5638122558594,317.1763916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4276517927646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004340122104622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287700,292.8568420410156,297.1499938964844,293.1499938964844,0.023733127862215,-862.417724609375,304.1426086425781,0.7920845746994019,0.1170362383127212,0.1050299480557441,292.9560241699219,297.1499938964844,293.1499938964844,0.0707222521305084,-1746.2064208984375,304.1447448730469,0.9880263209342957,0.2438011467456817,0.2125947177410125,292.8446350097656,297.1499938964844,293.1499938964844,0.039464496076107,-885.2352905273438,304.1379699707031,0.8668256998062134,0.1547523289918899,0.1078824326395988,292.88818359375,297.1499938964844,293.1499938964844,0.0573743022978305,-1505.9808349609375,304.1381225585937,0.94089937210083,0.1942093074321746,0.18352672457695,293.11114501953125,297.1499938964844,293.1499938964844,0.0033494643867015,-975.9417724609376,300.90838623046875,0.5990180373191833,0.050000000745058,0.2274635285139084,297.3644714355469,291.1499938964844,270.31671142578125,269.9348449707031,279.1536560058594,293.1103820800781,297.3622131347656,1.0,0.1983053684234619,0.5738321542739868,0.5738321542739868,0.4261678755283355,1.0,-1.0038715600967407,0.6152583956718445,0.388613224029541,0.3657060861587524,0.0,0.0,0.0,21.23771476745605,25.0,-32.877197265625,-18408.359375,93.90386199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6289978027344,317.2274475097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4301061630249023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004365030617918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287760,292.867919921875,297.1499938964844,293.1499938964844,0.0243668090552091,-875.1467895507812,304.1427917480469,0.795365571975708,0.1185737177729606,0.1064473167061805,292.9609680175781,297.1499938964844,293.1499938964844,0.071023590862751,-1751.886962890625,304.1451721191406,0.9881901741027832,0.2452898025512695,0.2130140960216522,292.8544006347656,297.1499938964844,293.1499938964844,0.0404516458511352,-897.76171875,304.13836669921875,0.8701440691947937,0.1567012518644333,0.1092693284153938,292.89703369140625,297.1499938964844,293.1499938964844,0.0581916086375713,-1520.4522705078125,304.1387939453125,0.943364143371582,0.1957853585481643,0.185046300292015,293.1162414550781,297.1499938964844,293.1499938964844,0.0033490129280835,-976.202880859375,300.90069580078125,0.5987202525138855,0.050000000745058,0.2274701744318008,297.35595703125,291.1499938964844,270.32208251953125,269.9385070800781,279.1537780761719,293.115478515625,297.3541564941406,1.0,0.1991850882768631,0.5740293264389038,0.5740293264389038,0.4259706735610962,1.0,-1.0095726251602173,0.6189765930175781,0.3905960619449615,0.3681604862213135,0.0,0.0,0.0,21.34054183959961,25.0,-26.16741371154785,-18513.259765625,95.2727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6926574707031,317.2774353027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4324461817741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004388778761494,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287820,292.8890686035156,297.1499938964844,293.1499938964844,0.0255522262305021,-898.34375,304.1432189941406,0.8012739419937134,0.1214251294732093,0.1090787351131439,292.9710998535156,297.1499938964844,293.1499938964844,0.0715740248560905,-1762.219482421875,304.1458435058594,0.9885281920433044,0.2480180263519287,0.2138897478580474,292.87310791015625,297.1499938964844,293.1499938964844,0.0422923490405082,-921.0017700195312,304.13916015625,0.8763046860694885,0.1603915244340896,0.1118964478373527,292.9139709472656,297.1499938964844,293.1499938964844,0.0596811696887016,-1546.883056640625,304.1400451660156,0.9478119015693665,0.198757067322731,0.1879129558801651,293.1259460449219,297.1499938964844,293.1499938964844,0.0033455283846706,-975.7459716796876,300.8870849609375,0.5980979204177856,0.050000000745058,0.2274841219186782,297.3441162109375,291.1499938964844,270.334716796875,269.94744873046875,279.1540222167969,293.125244140625,297.34307861328125,1.0,0.2008697241544723,0.5744419097900391,0.5744419097900391,0.4255580902099609,1.0,-1.0203927755355835,0.6261070370674133,0.3942857086658478,0.3729311823844909,0.0,0.0,0.0,21.544422149658203,25.0,-16.008136749267578,-18712.880859375,97.92219543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8143615722656,317.3730773925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4368080496788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004433046560734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287880,292.8890686035156,297.1499938964844,293.1499938964844,0.0255522262305021,-898.34375,304.1432189941406,0.8012739419937134,0.1214251294732093,0.1090787351131439,292.9710998535156,297.1499938964844,293.1499938964844,0.0715740248560905,-1762.219482421875,304.1458435058594,0.9885281920433044,0.2480180263519287,0.2138897478580474,292.87310791015625,297.1499938964844,293.1499938964844,0.0422923490405082,-921.0017700195312,304.13916015625,0.8763046860694885,0.1603915244340896,0.1118964478373527,292.9139709472656,297.1499938964844,293.1499938964844,0.0596811696887016,-1546.883056640625,304.1400451660156,0.9478119015693665,0.198757067322731,0.1879129558801651,293.1259460449219,297.1499938964844,293.1499938964844,0.0033455283846706,-975.7459716796876,300.8870849609375,0.5980979204177856,0.050000000745058,0.2274841219186782,297.3441162109375,291.1499938964844,270.334716796875,269.94744873046875,279.1540222167969,293.125244140625,297.34307861328125,1.0,0.2008697241544723,0.5744419097900391,0.5744419097900391,0.4255580902099609,1.0,-1.0203927755355835,0.6261070370674133,0.3942857086658478,0.3729311823844909,0.0,0.0,0.0,21.544422149658203,25.0,-16.008136749267578,-18712.880859375,97.92219543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8143615722656,317.3730773925781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4368080496788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004433046560734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
287940,292.908935546875,297.1499938964844,293.1499938964844,0.026633920148015,-918.888916015625,304.1436767578125,0.806388258934021,0.1240033879876136,0.1114575862884521,292.98150634765625,297.1499938964844,293.1499938964844,0.0720761492848396,-1771.6051025390625,304.1463928222656,0.9888749718666076,0.2504444122314453,0.2148033678531646,292.89080810546875,297.1499938964844,293.1499938964844,0.0439709834754467,-942.1115112304688,304.1399841308594,0.8818634152412415,0.1638170480728149,0.1143363714218139,292.929931640625,297.1499938964844,293.1499938964844,0.0610053241252899,-1570.450439453125,304.1411437988281,0.951673686504364,0.2014990299940109,0.1905598193407058,293.1351318359375,297.1499938964844,293.1499938964844,0.0033393804915249,-974.3014526367188,300.87481689453125,0.5974478721618652,0.050000000745058,0.227498784661293,297.33721923828125,291.1499938964844,270.3500061035156,269.95867919921875,279.1542663574219,293.13446044921875,297.336669921875,1.0,0.2024564892053604,0.5748807787895203,0.5748807787895203,0.4251191914081573,1.0,-1.0304677486419678,0.6328537464141846,0.3976140022277832,0.3775247931480407,0.0,0.0,0.0,21.74504470825196,28.0,-9.321648597717283,-18898.818359375,100.45149230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9275207519531,317.4619445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407860040664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004473417648114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288000,292.908935546875,297.1499938964844,293.1499938964844,0.026633920148015,-918.888916015625,304.1436767578125,0.806388258934021,0.1240033879876136,0.1114575862884521,292.98150634765625,297.1499938964844,293.1499938964844,0.0720761492848396,-1771.6051025390625,304.1463928222656,0.9888749718666076,0.2504444122314453,0.2148033678531646,292.89080810546875,297.1499938964844,293.1499938964844,0.0439709834754467,-942.1115112304688,304.1399841308594,0.8818634152412415,0.1638170480728149,0.1143363714218139,292.929931640625,297.1499938964844,293.1499938964844,0.0610053241252899,-1570.450439453125,304.1411437988281,0.951673686504364,0.2014990299940109,0.1905598193407058,293.1351318359375,297.1499938964844,293.1499938964844,0.0033393804915249,-974.3014526367188,300.87481689453125,0.5974478721618652,0.050000000745058,0.227498784661293,297.33721923828125,291.1499938964844,270.3500061035156,269.95867919921875,279.1542663574219,293.13446044921875,297.336669921875,1.0,0.2024564892053604,0.5748807787895203,0.5748807787895203,0.4251191914081573,1.0,-1.0304677486419678,0.6328537464141846,0.3976140022277832,0.3775247931480407,0.0,0.0,0.0,21.74504470825196,28.0,-9.321648597717283,-18898.818359375,100.45149230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9275207519531,317.4619445800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4407860040664673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004473417648114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288060,292.9283447265625,297.1499938964844,293.1499938964844,0.0276162009686231,-937.1585083007812,304.1441345214844,0.8072874546051025,0.1261743903160095,0.1135352104902267,292.9956359863281,297.1499938964844,293.1499938964844,0.0741963386535644,-1811.532958984375,304.1439819335937,0.9905553460121156,0.2518635094165802,0.2194750756025314,292.90838623046875,297.1499938964844,293.1499938964844,0.0455065667629241,-961.4421997070312,304.1407470703125,0.8830306529998779,0.1668177247047424,0.1165350005030632,292.9458312988281,297.1499938964844,293.1499938964844,0.0622015595436096,-1591.8818359375,304.14208984375,0.950661599636078,0.2038485556840896,0.192911684513092,293.1448059082031,297.1499938964844,293.1499938964844,0.0033311932347714,-972.330078125,300.8598937988281,0.5941113829612732,0.050000000745058,0.227576196193695,297.3297424316406,291.1499938964844,270.366943359375,269.9712829589844,279.1548767089844,293.1440734863281,297.32818603515625,1.0,0.2052438557147979,0.5753964781761169,0.5753964781761169,0.424603521823883,1.0,-1.0441211462020874,0.6418500542640686,0.4022710919380188,0.3835918009281158,0.0,0.0,0.0,22.325422286987305,31.0,-13.312617301940918,-19123.990234375,104.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0233764648437,317.5284729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4445160031318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004511272127274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288120,292.9283447265625,297.1499938964844,293.1499938964844,0.0276162009686231,-937.1585083007812,304.1441345214844,0.8072874546051025,0.1261743903160095,0.1135352104902267,292.9956359863281,297.1499938964844,293.1499938964844,0.0741963386535644,-1811.532958984375,304.1439819335937,0.9905553460121156,0.2518635094165802,0.2194750756025314,292.90838623046875,297.1499938964844,293.1499938964844,0.0455065667629241,-961.4421997070312,304.1407470703125,0.8830306529998779,0.1668177247047424,0.1165350005030632,292.9458312988281,297.1499938964844,293.1499938964844,0.0622015595436096,-1591.8818359375,304.14208984375,0.950661599636078,0.2038485556840896,0.192911684513092,293.1448059082031,297.1499938964844,293.1499938964844,0.0033311932347714,-972.330078125,300.8598937988281,0.5941113829612732,0.050000000745058,0.227576196193695,297.3297424316406,291.1499938964844,270.366943359375,269.9712829589844,279.1548767089844,293.1440734863281,297.32818603515625,1.0,0.2052438557147979,0.5753964781761169,0.5753964781761169,0.424603521823883,1.0,-1.0441211462020874,0.6418500542640686,0.4022710919380188,0.3835918009281158,0.0,0.0,0.0,22.325422286987305,31.0,-13.312617301940918,-19123.990234375,104.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0233764648437,317.5284729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4445160031318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004511272127274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288180,292.9474792480469,297.1499938964844,293.1499938964844,0.0285372231155633,-954.1915893554688,304.1445617675781,0.8038735389709473,0.1279129534959793,0.115214504301548,293.0194091796875,297.1499938964844,293.1499938964844,0.0780712142586708,-1885.30126953125,304.1394958496094,0.9931839108467102,0.2509771883487701,0.2278173118829727,292.9261474609375,297.1499938964844,293.1499938964844,0.0469718910753726,-980.0906982421876,304.1413879394531,0.8796426057815552,0.1693411320447921,0.1183965280652046,292.96197509765625,297.1499938964844,293.1499938964844,0.0633708238601684,-1613.19482421875,304.14276123046875,0.9445932507514954,0.2057527154684066,0.194837138056755,293.15576171875,297.1499938964844,293.1499938964844,0.0033248567488044,-971.5634765625,300.8345031738281,0.5880916118621826,0.050000000745058,0.2277208417654037,297.3082580566406,291.1499938964844,270.3844299316406,269.9843444824219,279.155517578125,293.15496826171875,297.3047180175781,1.0,0.209012433886528,0.575982391834259,0.575982391834259,0.4240175783634186,1.0,-1.060867428779602,0.6528029441833496,0.4080644249916076,0.3909990489482879,0.0,0.0,0.0,23.306133270263672,34.0,-31.21682357788086,-19373.189453125,110.06805419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0843811035156,317.5570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4482784271240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004549456061795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
