time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288240,292.9474792480469,297.1499938964844,293.1499938964844,0.0285372231155633,-954.1915893554688,304.1445617675781,0.8038735389709473,0.1279129534959793,0.115214504301548,293.0194091796875,297.1499938964844,293.1499938964844,0.0780712142586708,-1885.30126953125,304.1394958496094,0.9931839108467102,0.2509771883487701,0.2278173118829727,292.9261474609375,297.1499938964844,293.1499938964844,0.0469718910753726,-980.0906982421876,304.1413879394531,0.8796426057815552,0.1693411320447921,0.1183965280652046,292.96197509765625,297.1499938964844,293.1499938964844,0.0633708238601684,-1613.19482421875,304.14276123046875,0.9445932507514954,0.2057527154684066,0.194837138056755,293.15576171875,297.1499938964844,293.1499938964844,0.0033248567488044,-971.5634765625,300.8345031738281,0.5880916118621826,0.050000000745058,0.2277208417654037,297.3082580566406,291.1499938964844,270.3844299316406,269.9843444824219,279.155517578125,293.15496826171875,297.3047180175781,1.0,0.209012433886528,0.575982391834259,0.575982391834259,0.4240175783634186,1.0,-1.060867428779602,0.6528029441833496,0.4080644249916076,0.3909990489482879,0.0,0.0,0.0,23.306133270263672,34.0,-31.21682357788086,-19373.189453125,110.06805419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0843811035156,317.5570068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4482784271240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004549456061795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288300,292.956787109375,297.1499938964844,293.1499938964844,0.02899956330657,-962.7445068359376,304.14471435546875,0.8017084002494812,0.128650963306427,0.115932248532772,293.035400390625,297.1499938964844,293.1499938964844,0.0809644237160682,-1941.0916748046875,304.1361083984375,0.996452271938324,0.2494924366474151,0.2340987920761108,292.9349060058594,297.1499938964844,293.1499938964844,0.047710832208395,-989.5986938476562,304.1416015625,0.8775061964988708,0.1704534888267517,0.1192198097705841,292.9699401855469,297.1499938964844,293.1499938964844,0.0639810413122177,-1624.483642578125,304.1429748535156,0.941076934337616,0.2065699994564056,0.1956673264503479,293.1616516113281,297.1499938964844,293.1499938964844,0.0033227258827537,-971.8148803710938,300.81695556640625,0.5849436521530151,0.050000000745058,0.2277990728616714,297.2903747558594,291.1499938964844,270.3933410644531,269.9909973144531,279.1559753417969,293.16082763671875,297.2855529785156,1.0,0.2112345248460769,0.5763126015663147,0.5763126015663147,0.4236874282360077,1.0,-1.0712621212005615,0.6595374941825867,0.411724716424942,0.3955224454402923,0.0,0.0,0.0,23.854564666748047,34.0,-44.35752487182617,-19516.62109375,113.50518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.09967041015625,317.5536804199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4502396583557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004569360171444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288360,292.9658203125,297.1499938964844,293.1499938964844,0.0294899996370077,-971.8291015625,304.144775390625,0.7947372794151306,0.1293211281299591,0.1165999695658683,293.05328369140625,297.1499938964844,293.1499938964844,0.0820939615368843,-1962.3760986328125,304.13671875,0.990147054195404,0.247425302863121,0.2355930656194687,292.9435119628906,297.1499938964844,293.1499938964844,0.0484884530305862,-999.6903686523438,304.1417236328125,0.8702148199081421,0.1714866757392883,0.1199960261583328,292.97772216796875,297.1499938964844,293.1499938964844,0.0646449998021125,-1636.8936767578125,304.1430358886719,0.9312376976013184,0.2073192745447158,0.1964439004659652,293.167724609375,297.1499938964844,293.1499938964844,0.0033236101735383,-973.239501953125,300.7953186035156,0.5779324173927307,0.050000000745058,0.2279807925224304,297.2658386230469,291.1499938964844,270.40240478515625,269.99774169921875,279.1556396484375,293.1668701171875,297.2601318359375,1.0,0.2135322540998459,0.5765774846076965,0.5765774846076965,0.4234224855899811,1.0,-1.076262354850769,0.6629981994628906,0.4132641553878784,0.3979478180408478,0.0,0.0,0.0,24.88890647888184,37.0,-55.44181060791016,-19585.287109375,116.5513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1060485839844,317.5511169433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.452271044254303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004589976160787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288420,292.9833374023437,297.1499938964844,293.1499938964844,0.0302479173988103,-985.550048828125,304.145263671875,0.776668131351471,0.1304354518651962,0.1177715361118316,293.07666015625,297.1499938964844,293.1499938964844,0.0813754424452781,-1948.95947265625,304.1422424316406,0.9639386534690856,0.2451109290122985,0.2329964190721511,292.9603881835937,297.1499938964844,293.1499938964844,0.0497171841561794,-1015.4976806640624,304.1424560546875,0.8515876531600952,0.1732973456382751,0.1213996559381485,292.9929504394531,297.1499938964844,293.1499938964844,0.0656289160251617,-1655.1226806640625,304.14373779296875,0.9066205024719238,0.2085955291986465,0.1978280842304229,293.1800842285156,297.1499938964844,293.1499938964844,0.0033207950182259,-973.7138671875,300.7596130371094,0.5605146884918213,0.050000000745058,0.228483036160469,297.2366943359375,291.1499938964844,270.4208374023437,270.01153564453125,279.1548156738281,293.1792297363281,297.2348937988281,1.0,0.2181150317192077,0.5770081877708435,0.5770081877708435,0.4229918420314789,1.0,-1.0782676935195925,0.6650358438491821,0.4132318794727325,0.3997089564800262,0.0,0.0,0.0,27.597963333129883,40.0,-35.96220016479492,-19633.61328125,122.02845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1509704589844,317.5893859863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4559204578399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004627012822311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288480,292.9833374023437,297.1499938964844,293.1499938964844,0.0302479173988103,-985.550048828125,304.145263671875,0.776668131351471,0.1304354518651962,0.1177715361118316,293.07666015625,297.1499938964844,293.1499938964844,0.0813754424452781,-1948.95947265625,304.1422424316406,0.9639386534690856,0.2451109290122985,0.2329964190721511,292.9603881835937,297.1499938964844,293.1499938964844,0.0497171841561794,-1015.4976806640624,304.1424560546875,0.8515876531600952,0.1732973456382751,0.1213996559381485,292.9929504394531,297.1499938964844,293.1499938964844,0.0656289160251617,-1655.1226806640625,304.14373779296875,0.9066205024719238,0.2085955291986465,0.1978280842304229,293.1800842285156,297.1499938964844,293.1499938964844,0.0033207950182259,-973.7138671875,300.7596130371094,0.5605146884918213,0.050000000745058,0.228483036160469,297.2366943359375,291.1499938964844,270.4208374023437,270.01153564453125,279.1548156738281,293.1792297363281,297.2348937988281,1.0,0.2181150317192077,0.5770081877708435,0.5770081877708435,0.4229918420314789,1.0,-1.0782676935195925,0.6650358438491821,0.4132318794727325,0.3997089564800262,0.0,0.0,0.0,27.597963333129883,40.0,-35.96220016479492,-19633.61328125,122.02845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1509704589844,317.5893859863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4559204578399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004627012822311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288540,292.9999694824219,297.1499938964844,293.1499938964844,0.0307620409876108,-994.6143188476562,304.14599609375,0.7612011432647705,0.1312825232744217,0.1186911165714263,293.0915222167969,297.1499938964844,293.1499938964844,0.081044852733612,-1942.484619140625,304.14532470703125,0.9386786818504332,0.2439437955617904,0.231824904680252,292.9766540527344,297.1499938964844,293.1499938964844,0.050607044249773,-1026.82177734375,304.1434936523437,0.836005449295044,0.1747995615005493,0.1225788667798042,293.00762939453125,297.1499938964844,293.1499938964844,0.0662687718868255,-1666.8145751953125,304.144775390625,0.8873794078826904,0.2095960825681686,0.1989427506923675,293.19244384765625,297.1499938964844,293.1499938964844,0.0033086449839174,-970.6412353515624,300.73114013671875,0.5454617738723755,0.050000000745058,0.2289926409721374,297.2271423339844,291.1499938964844,270.439697265625,270.025634765625,279.154541015625,293.1916198730469,297.2268371582031,1.0,0.2228230237960815,0.577444851398468,0.577444851398468,0.4225551187992096,1.0,-1.081330180168152,0.6677070260047913,0.4136231541633606,0.4017747342586517,0.0,0.0,0.0,30.35808753967285,43.0,-15.138938903808594,-19709.822265625,127.85958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2259826660156,317.65447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4590218961238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000465848861495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288600,292.9999694824219,297.1499938964844,293.1499938964844,0.0307620409876108,-994.6143188476562,304.14599609375,0.7612011432647705,0.1312825232744217,0.1186911165714263,293.0915222167969,297.1499938964844,293.1499938964844,0.081044852733612,-1942.484619140625,304.14532470703125,0.9386786818504332,0.2439437955617904,0.231824904680252,292.9766540527344,297.1499938964844,293.1499938964844,0.050607044249773,-1026.82177734375,304.1434936523437,0.836005449295044,0.1747995615005493,0.1225788667798042,293.00762939453125,297.1499938964844,293.1499938964844,0.0662687718868255,-1666.8145751953125,304.144775390625,0.8873794078826904,0.2095960825681686,0.1989427506923675,293.19244384765625,297.1499938964844,293.1499938964844,0.0033086449839174,-970.6412353515624,300.73114013671875,0.5454617738723755,0.050000000745058,0.2289926409721374,297.2271423339844,291.1499938964844,270.439697265625,270.025634765625,279.154541015625,293.1916198730469,297.2268371582031,1.0,0.2228230237960815,0.577444851398468,0.577444851398468,0.4225551187992096,1.0,-1.081330180168152,0.6677070260047913,0.4136231541633606,0.4017747342586517,0.0,0.0,0.0,30.35808753967285,43.0,-15.138938903808594,-19709.822265625,127.85958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2259826660156,317.65447998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4590218961238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000465848861495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288660,293.015625,297.1499938964844,293.1499938964844,0.0310936775058507,-1000.2828369140624,304.1467590332031,0.7474737763404846,0.1319107413291931,0.119410328567028,293.103271484375,297.1499938964844,293.1499938964844,0.0807029008865356,-1935.6915283203125,304.1474304199219,0.9151554107666016,0.243042379617691,0.2310533821582794,292.9921875,297.1499938964844,293.1499938964844,0.051246203482151,-1034.8404541015625,304.14459228515625,0.8220443725585938,0.1760439723730087,0.1235746368765831,293.0216369628906,297.1499938964844,293.1499938964844,0.0666586384177208,-1673.76416015625,304.1458740234375,0.870154619216919,0.2103647887706756,0.199834793806076,293.2045593261719,297.1499938964844,293.1499938964844,0.0032907058484852,-965.3387451171876,300.7066955566406,0.5321676731109619,0.050000000745058,0.2295250296592712,297.2297668457031,291.1499938964844,270.4589538574219,270.0400085449219,279.1544189453125,293.2037353515625,297.230712890625,1.0,0.2275894731283188,0.5778791308403015,0.5778791308403015,0.4221208393573761,1.0,-1.0841724872589111,0.6702474355697632,0.4139250516891479,0.4037558436393738,0.0,0.0,0.0,33.237098693847656,46.0,2.747498035430908,-19790.517578125,133.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3163452148437,317.7343139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4616359174251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004685017629526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288720,293.015625,297.1499938964844,293.1499938964844,0.0310936775058507,-1000.2828369140624,304.1467590332031,0.7474737763404846,0.1319107413291931,0.119410328567028,293.103271484375,297.1499938964844,293.1499938964844,0.0807029008865356,-1935.6915283203125,304.1474304199219,0.9151554107666016,0.243042379617691,0.2310533821582794,292.9921875,297.1499938964844,293.1499938964844,0.051246203482151,-1034.8404541015625,304.14459228515625,0.8220443725585938,0.1760439723730087,0.1235746368765831,293.0216369628906,297.1499938964844,293.1499938964844,0.0666586384177208,-1673.76416015625,304.1458740234375,0.870154619216919,0.2103647887706756,0.199834793806076,293.2045593261719,297.1499938964844,293.1499938964844,0.0032907058484852,-965.3387451171876,300.7066955566406,0.5321676731109619,0.050000000745058,0.2295250296592712,297.2297668457031,291.1499938964844,270.4589538574219,270.0400085449219,279.1544189453125,293.2037353515625,297.230712890625,1.0,0.2275894731283188,0.5778791308403015,0.5778791308403015,0.4221208393573761,1.0,-1.0841724872589111,0.6702474355697632,0.4139250516891479,0.4037558436393738,0.0,0.0,0.0,33.237098693847656,46.0,2.747498035430908,-19790.517578125,133.88565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3163452148437,317.7343139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4616359174251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004685017629526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288780,293.0302734375,297.1499938964844,293.1499938964844,0.0312626957893371,-1002.9716186523438,304.1475524902344,0.7351744771003723,0.1323419362306594,0.1199526041746139,293.1135559082031,297.1499938964844,293.1499938964844,0.0802298262715339,-1926.2822265625,304.1490783691406,0.8955661654472351,0.2421370595693588,0.230327621102333,293.00689697265625,297.1499938964844,293.1499938964844,0.0516638867557048,-1039.9337158203125,304.14569091796875,0.8087965250015259,0.1770544797182083,0.1244068294763565,293.034912109375,297.1499938964844,293.1499938964844,0.0668293908238411,-1676.551513671875,304.1469421386719,0.8547288179397583,0.2109239846467971,0.2005288749933242,293.2164001464844,297.1499938964844,293.1499938964844,0.0032680912408977,-958.2142944335938,300.6856994628906,0.5205426812171936,0.050000000745058,0.2300798743963241,297.24273681640625,291.1499938964844,270.47857666015625,270.0546875,279.1543273925781,293.215576171875,297.2447509765625,1.0,0.2323592752218246,0.5783071517944336,0.5783071517944336,0.4216928482055664,1.0,-1.0864503383636477,0.6724468469619751,0.4140035212039947,0.4055127501487732,0.0,0.0,0.0,36.228797912597656,49.0,17.56019401550293,-19867.462890625,140.00238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4141540527344,317.82208251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4637961983680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706941836047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288840,293.0302734375,297.1499938964844,293.1499938964844,0.0312626957893371,-1002.9716186523438,304.1475524902344,0.7351744771003723,0.1323419362306594,0.1199526041746139,293.1135559082031,297.1499938964844,293.1499938964844,0.0802298262715339,-1926.2822265625,304.1490783691406,0.8955661654472351,0.2421370595693588,0.230327621102333,293.00689697265625,297.1499938964844,293.1499938964844,0.0516638867557048,-1039.9337158203125,304.14569091796875,0.8087965250015259,0.1770544797182083,0.1244068294763565,293.034912109375,297.1499938964844,293.1499938964844,0.0668293908238411,-1676.551513671875,304.1469421386719,0.8547288179397583,0.2109239846467971,0.2005288749933242,293.2164001464844,297.1499938964844,293.1499938964844,0.0032680912408977,-958.2142944335938,300.6856994628906,0.5205426812171936,0.050000000745058,0.2300798743963241,297.24273681640625,291.1499938964844,270.47857666015625,270.0546875,279.1543273925781,293.215576171875,297.2447509765625,1.0,0.2323592752218246,0.5783071517944336,0.5783071517944336,0.4216928482055664,1.0,-1.0864503383636477,0.6724468469619751,0.4140035212039947,0.4055127501487732,0.0,0.0,0.0,36.228797912597656,49.0,17.56019401550293,-19867.462890625,140.00238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4141540527344,317.82208251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4637961983680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004706941836047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288900,293.0372314453125,297.1499938964844,293.1499938964844,0.0312918797135353,-1003.3123168945312,304.14794921875,0.7294392585754395,0.1324877887964248,0.1201612427830696,293.1183776855469,297.1499938964844,293.1499938964844,0.0799366980791091,-1920.4625244140625,304.1497802734375,0.8867605924606323,0.2416536062955856,0.2299427837133407,293.01397705078125,297.1499938964844,293.1499938964844,0.0517977550625801,-1041.4906005859375,304.146240234375,0.8021624684333801,0.1774763315916061,0.1247647777199745,293.041259765625,297.1499938964844,293.1499938964844,0.0668414905667305,-1676.555419921875,304.1474914550781,0.8476490378379822,0.2111292034387588,0.2008058428764343,293.2221984863281,297.1499938964844,293.1499938964844,0.0032552171032875,-954.0525512695312,300.6762390136719,0.5153255462646484,0.050000000745058,0.2303646206855774,297.2525329589844,291.1499938964844,270.4884948730469,270.0621032714844,279.154296875,293.2214050292969,297.2550048828125,1.0,0.2347310185432434,0.578518271446228,0.578518271446228,0.421481728553772,1.0,-1.0873428583145142,0.6733969449996948,0.4139459133148193,0.4062925577163696,0.0,0.0,0.0,37.76055145263672,49.0,23.79390335083008,-19903.271484375,143.07101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.46417236328125,317.867431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4647144079208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004716260591521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
288960,293.0439758300781,297.1499938964844,293.1499938964844,0.0312889441847801,-1003.0737915039062,304.1483154296875,0.7238972783088684,0.1325909495353698,0.1203317493200302,293.1229858398437,297.1499938964844,293.1499938964844,0.0796090736985206,-1913.968505859375,304.150390625,0.8783736824989319,0.2411448508501052,0.2295363247394561,293.0208740234375,297.1499938964844,293.1499938964844,0.0518880896270275,-1042.4742431640625,304.1467590332031,0.7957197427749634,0.1778467893600464,0.1250869929790496,293.0474548339844,297.1499938964844,293.1499938964844,0.0668115615844726,-1675.76513671875,304.1479797363281,0.8409577012062073,0.2112887054681778,0.2010398656129837,293.2279052734375,297.1499938964844,293.1499938964844,0.0032412277068942,-949.4915161132812,300.66729736328125,0.5104788541793823,0.050000000745058,0.2306534200906753,297.2641296386719,291.1499938964844,270.4985046386719,270.0695495605469,279.1542358398437,293.2271423339844,297.2669372558594,1.0,0.2370878010988235,0.5787274837493896,0.5787274837493896,0.4212725460529327,1.0,-1.0880740880966189,0.6742488741874695,0.4138252139091491,0.4070076644420624,0.0,0.0,0.0,39.31192779541016,37.0,29.29984474182129,-19936.998046875,146.13755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5142517089844,317.9130859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4655340611934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004724578757304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289020,293.056640625,297.1499938964844,293.1499938964844,0.0311303250491619,-999.8702392578124,304.1491394042969,0.7255098819732666,0.1327057033777237,0.1204461753368377,293.13165283203125,297.1499938964844,293.1499938964844,0.0787877887487411,-1897.754150390625,304.1516418457031,0.8789128661155701,0.2400698810815811,0.2285243570804596,293.033935546875,297.1499938964844,293.1499938964844,0.0518758222460746,-1041.9129638671875,304.1478576660156,0.798399031162262,0.1784636527299881,0.1255344450473785,293.0592346191406,297.1499938964844,293.1499938964844,0.0665651559829711,-1670.681396484375,304.1490783691406,0.8429011106491089,0.2114976644515991,0.2012558430433273,293.2390441894531,297.1499938964844,293.1499938964844,0.0032015177421271,-936.7239379882812,300.6513671875,0.5116198658943176,0.050000000745058,0.2305831462144851,297.2929077148437,291.1499938964844,270.51873779296875,270.08465576171875,279.1540222167969,293.2383117675781,297.2967529296875,1.0,0.2359879165887832,0.5791205763816833,0.5791205763816833,0.420879453420639,1.0,-1.087709665298462,0.6748290657997131,0.4128806889057159,0.4077081978321075,0.0,0.0,0.0,38.93303298950195,25.0,40.82851791381836,-19981.150390625,145.3383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6156616210937,318.0086975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.466861218214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738047719001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289080,293.056640625,297.1499938964844,293.1499938964844,0.0311303250491619,-999.8702392578124,304.1491394042969,0.7255098819732666,0.1327057033777237,0.1204461753368377,293.13165283203125,297.1499938964844,293.1499938964844,0.0787877887487411,-1897.754150390625,304.1516418457031,0.8789128661155701,0.2400698810815811,0.2285243570804596,293.033935546875,297.1499938964844,293.1499938964844,0.0518758222460746,-1041.9129638671875,304.1478576660156,0.798399031162262,0.1784636527299881,0.1255344450473785,293.0592346191406,297.1499938964844,293.1499938964844,0.0665651559829711,-1670.681396484375,304.1490783691406,0.8429011106491089,0.2114976644515991,0.2012558430433273,293.2390441894531,297.1499938964844,293.1499938964844,0.0032015177421271,-936.7239379882812,300.6513671875,0.5116198658943176,0.050000000745058,0.2305831462144851,297.2929077148437,291.1499938964844,270.51873779296875,270.08465576171875,279.1540222167969,293.2383117675781,297.2967529296875,1.0,0.2359879165887832,0.5791205763816833,0.5791205763816833,0.420879453420639,1.0,-1.087709665298462,0.6748290657997131,0.4128806889057159,0.4077081978321075,0.0,0.0,0.0,38.93303298950195,25.0,40.82851791381836,-19981.150390625,145.3383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6156616210937,318.0086975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.466861218214035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738047719001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289140,293.0681457519531,297.1499938964844,293.1499938964844,0.030811320990324,-993.745849609375,304.14996337890625,0.7383255362510681,0.1327365487813949,0.1203708499670028,293.1395263671875,297.1499938964844,293.1499938964844,0.077767513692379,-1877.66357421875,304.1528015136719,0.8947300314903259,0.2389420717954635,0.2273445725440979,293.0460510253906,297.1499938964844,293.1499938964844,0.0516421645879745,-1038.42724609375,304.1489562988281,0.8144708871841431,0.1789497584104538,0.1258015930652618,293.0700988769531,297.1499938964844,293.1499938964844,0.0660991370677948,-1661.4534912109375,304.150146484375,0.8586166501045227,0.2115924656391143,0.2012437433004379,293.2496643066406,297.1499938964844,293.1499938964844,0.0031505275983363,-920.3073120117188,300.63916015625,0.5225730538368225,0.050000000745058,0.2299755811691284,297.3309326171875,291.1499938964844,270.5392150878906,270.09991455078125,279.15380859375,293.2489624023437,297.33575439453125,1.0,0.230693057179451,0.5794886350631714,0.5794886350631714,0.4205113649368286,1.0,-1.0857806205749512,0.6744359731674194,0.4113447070121765,0.407766044139862,0.0,0.0,0.0,35.666107177734375,25.0,53.08352279663086,-20006.470703125,138.78663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7209777832031,318.1107177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4677352905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004746918566524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289200,293.0681457519531,297.1499938964844,293.1499938964844,0.030811320990324,-993.745849609375,304.14996337890625,0.7383255362510681,0.1327365487813949,0.1203708499670028,293.1395263671875,297.1499938964844,293.1499938964844,0.077767513692379,-1877.66357421875,304.1528015136719,0.8947300314903259,0.2389420717954635,0.2273445725440979,293.0460510253906,297.1499938964844,293.1499938964844,0.0516421645879745,-1038.42724609375,304.1489562988281,0.8144708871841431,0.1789497584104538,0.1258015930652618,293.0700988769531,297.1499938964844,293.1499938964844,0.0660991370677948,-1661.4534912109375,304.150146484375,0.8586166501045227,0.2115924656391143,0.2012437433004379,293.2496643066406,297.1499938964844,293.1499938964844,0.0031505275983363,-920.3073120117188,300.63916015625,0.5225730538368225,0.050000000745058,0.2299755811691284,297.3309326171875,291.1499938964844,270.5392150878906,270.09991455078125,279.15380859375,293.2489624023437,297.33575439453125,1.0,0.230693057179451,0.5794886350631714,0.5794886350631714,0.4205113649368286,1.0,-1.0857806205749512,0.6744359731674194,0.4113447070121765,0.407766044139862,0.0,0.0,0.0,35.666107177734375,25.0,53.08352279663086,-20006.470703125,138.78663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7209777832031,318.1107177734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4677352905273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004746918566524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289260,293.0787353515625,297.1499938964844,293.1499938964844,0.0304115805774927,-986.0902099609376,304.150634765625,0.749815821647644,0.1326656639575958,0.1202388107776641,293.1466979980469,297.1499938964844,293.1499938964844,0.0766353532671928,-1855.418701171875,304.1537475585937,0.9088041186332704,0.2377487868070602,0.2261370122432708,293.05731201171875,297.1499938964844,293.1499938964844,0.0512770302593708,-1033.197998046875,304.14990234375,0.8277662396430969,0.1792967766523361,0.1259964406490326,293.0802001953125,297.1499938964844,293.1499938964844,0.0655025094747543,-1649.7669677734375,304.1510925292969,0.8729273676872253,0.2115669697523117,0.2011507749557495,293.259765625,297.1499938964844,293.1499938964844,0.0030980804003775,-903.192626953125,300.62994384765625,0.5327704548835754,0.050000000745058,0.2294987738132476,297.3763427734375,291.1499938964844,270.5599365234375,270.11529541015625,279.1536865234375,293.25909423828125,297.3817443847656,1.0,0.226791575551033,0.5798514485359192,0.5798514485359192,0.4201485514640808,1.0,-1.0837225914001465,0.6739521026611328,0.4097704589366913,0.4077593386173248,0.0,0.0,0.0,33.095497131347656,25.0,62.55088806152344,-20030.1796875,133.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8270263671875,318.2136535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4681777656078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751409287564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289320,293.0787353515625,297.1499938964844,293.1499938964844,0.0304115805774927,-986.0902099609376,304.150634765625,0.749815821647644,0.1326656639575958,0.1202388107776641,293.1466979980469,297.1499938964844,293.1499938964844,0.0766353532671928,-1855.418701171875,304.1537475585937,0.9088041186332704,0.2377487868070602,0.2261370122432708,293.05731201171875,297.1499938964844,293.1499938964844,0.0512770302593708,-1033.197998046875,304.14990234375,0.8277662396430969,0.1792967766523361,0.1259964406490326,293.0802001953125,297.1499938964844,293.1499938964844,0.0655025094747543,-1649.7669677734375,304.1510925292969,0.8729273676872253,0.2115669697523117,0.2011507749557495,293.259765625,297.1499938964844,293.1499938964844,0.0030980804003775,-903.192626953125,300.62994384765625,0.5327704548835754,0.050000000745058,0.2294987738132476,297.3763427734375,291.1499938964844,270.5599365234375,270.11529541015625,279.1536865234375,293.25909423828125,297.3817443847656,1.0,0.226791575551033,0.5798514485359192,0.5798514485359192,0.4201485514640808,1.0,-1.0837225914001465,0.6739521026611328,0.4097704589366913,0.4077593386173248,0.0,0.0,0.0,33.095497131347656,25.0,62.55088806152344,-20030.1796875,133.50877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8270263671875,318.2136535644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4681777656078338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751409287564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289380,293.088623046875,297.1499938964844,293.1499938964844,0.0299478955566883,-977.2249145507812,304.15118408203125,0.7588614225387573,0.1324645727872848,0.1200203597545623,293.1534423828125,297.1499938964844,293.1499938964844,0.0754327625036239,-1831.8857421875,304.15447998046875,0.9203072786331176,0.2364662438631057,0.2248777002096176,293.0679626464844,297.1499938964844,293.1499938964844,0.0508118197321891,-1026.6729736328125,304.15069580078125,0.8380630016326904,0.1794832050800323,0.1261024922132492,293.0897521972656,297.1499938964844,293.1499938964844,0.064813032746315,-1636.3861083984375,304.1518859863281,0.8842217326164246,0.2114007771015167,0.2009567469358444,293.26953125,297.1499938964844,293.1499938964844,0.0030456215608865,-885.9732666015625,300.6217346191406,0.5410127639770508,0.050000000745058,0.2291607856750488,297.42535400390625,291.1499938964844,270.5808410644531,270.1307983398437,279.15362548828125,293.2688903808594,297.4310607910156,1.0,0.2237607389688491,0.5802101492881775,0.5802101492881775,0.4197898209095001,1.0,-1.0814377069473269,0.6733226180076599,0.4081150889396667,0.4076655209064483,0.0,0.0,0.0,31.26311683654785,25.0,68.01312255859375,-20048.162109375,129.55166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9278259277344,318.3121032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682556986808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004752200038637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289440,293.088623046875,297.1499938964844,293.1499938964844,0.0299478955566883,-977.2249145507812,304.15118408203125,0.7588614225387573,0.1324645727872848,0.1200203597545623,293.1534423828125,297.1499938964844,293.1499938964844,0.0754327625036239,-1831.8857421875,304.15447998046875,0.9203072786331176,0.2364662438631057,0.2248777002096176,293.0679626464844,297.1499938964844,293.1499938964844,0.0508118197321891,-1026.6729736328125,304.15069580078125,0.8380630016326904,0.1794832050800323,0.1261024922132492,293.0897521972656,297.1499938964844,293.1499938964844,0.064813032746315,-1636.3861083984375,304.1518859863281,0.8842217326164246,0.2114007771015167,0.2009567469358444,293.26953125,297.1499938964844,293.1499938964844,0.0030456215608865,-885.9732666015625,300.6217346191406,0.5410127639770508,0.050000000745058,0.2291607856750488,297.42535400390625,291.1499938964844,270.5808410644531,270.1307983398437,279.15362548828125,293.2688903808594,297.4310607910156,1.0,0.2237607389688491,0.5802101492881775,0.5802101492881775,0.4197898209095001,1.0,-1.0814377069473269,0.6733226180076599,0.4081150889396667,0.4076655209064483,0.0,0.0,0.0,31.26311683654785,25.0,68.01312255859375,-20048.162109375,129.55166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9278259277344,318.3121032714844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4682556986808777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004752200038637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289500,293.09332275390625,297.1499938964844,293.1499938964844,0.0296955946832895,-972.4005126953124,304.15142822265625,0.7626215815544128,0.1323172003030777,0.1198755353689193,293.1566467285156,297.1499938964844,293.1499938964844,0.0748108997941017,-1819.7601318359373,304.1548156738281,0.9250718355178832,0.2357914745807647,0.2242237627506256,293.0730895996094,297.1499938964844,293.1499938964844,0.0505466721951961,-1022.9955444335938,304.15106201171875,0.8423911929130554,0.1795178204774856,0.126119777560234,293.0943298339844,297.1499938964844,293.1499938964844,0.0644389912486076,-1629.1729736328125,304.1522216796875,0.8889291286468506,0.2112658619880676,0.2008179128170013,293.2743225097656,297.1499938964844,293.1499938964844,0.0030192607082426,-877.3140258789062,300.6177062988281,0.5445261001586914,0.050000000745058,0.2290272563695907,297.4506225585937,291.1499938964844,270.5913391113281,270.1385803222656,279.1535949707031,293.2736511230469,297.4563903808594,1.0,0.2225025445222854,0.5803877115249634,0.5803877115249634,0.419612318277359,1.0,-1.0801728963851929,0.6729304194450378,0.4072425067424774,0.4075705707073211,0.0,0.0,0.0,30.53480529785156,25.0,69.64305877685547,-20054.09765625,127.8937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97540283203125,318.35888671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4681757092475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004751388332806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289560,293.0978698730469,297.1499938964844,293.1499938964844,0.0294321794062852,-967.3591918945312,304.1516418457031,0.7658911347389221,0.1321397572755813,0.1197072267532348,293.1597595214844,297.1499938964844,293.1499938964844,0.0741788446903228,-1807.467529296875,304.15509033203125,0.9291495084762572,0.2350947856903076,0.2235530763864517,293.0780639648437,297.1499938964844,293.1499938964844,0.0502630025148391,-1019.08544921875,304.1513977050781,0.8462108373641968,0.1795142740011215,0.1261132061481475,293.0987548828125,297.1499938964844,293.1499938964844,0.0640487745404243,-1621.6787109375,304.15252685546875,0.8930405974388123,0.2110971212387085,0.2006509751081466,293.2790222167969,297.1499938964844,293.1499938964844,0.0029928549192845,-868.646240234375,300.61358642578125,0.5476518273353577,0.050000000745058,0.228913128376007,297.47613525390625,291.1499938964844,270.6018981933594,270.1463928222656,279.153564453125,293.27838134765625,297.4819641113281,1.0,0.2213843166828155,0.5805639624595642,0.5805639624595642,0.4194360375404358,1.0,-1.0788207054138184,0.6724828481674194,0.4063378572463989,0.4074415564537048,0.0,0.0,0.0,29.90896415710449,25.0,70.66535186767578,-20057.783203125,126.40585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02081298828125,318.4038391113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4680242240428924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004749850777443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289620,293.1065673828125,297.1499938964844,293.1499938964844,0.0288784354925155,-956.7362670898438,304.1520080566406,0.771056056022644,0.1316989362239837,0.1193014830350875,293.1657409667969,297.1499938964844,293.1499938964844,0.0728927552700042,-1782.5582275390625,304.155517578125,0.9353809356689452,0.2336381822824478,0.222161129117012,293.0876159667969,297.1499938964844,293.1499938964844,0.0496481657028198,-1010.678466796875,304.1519470214844,0.8524350523948669,0.1793967187404632,0.1260293126106262,293.1072998046875,297.1499938964844,293.1499938964844,0.0632283613085746,-1606.014892578125,304.1530456542969,0.8996214866638184,0.2106616199016571,0.2002333402633667,293.2882995605469,297.1499938964844,293.1499938964844,0.0029399141203612,-851.3135375976562,300.60479736328125,0.5528355240821838,0.050000000745058,0.2287326753139495,297.5272827148437,291.1499938964844,270.623046875,270.1620178222656,279.15350341796875,293.28765869140625,297.5330810546875,1.0,0.2194892615079879,0.5809125304222107,0.5809125304222107,0.4190874695777893,1.0,-1.075844645500183,0.671415388584137,0.4044291973114013,0.4070779383182525,0.0,0.0,0.0,28.90916633605957,25.0,71.2754898071289,-20058.09765625,123.83480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1048278808594,318.48779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4675287902355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004744822799693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289680,293.1065673828125,297.1499938964844,293.1499938964844,0.0288784354925155,-956.7362670898438,304.1520080566406,0.771056056022644,0.1316989362239837,0.1193014830350875,293.1657409667969,297.1499938964844,293.1499938964844,0.0728927552700042,-1782.5582275390625,304.155517578125,0.9353809356689452,0.2336381822824478,0.222161129117012,293.0876159667969,297.1499938964844,293.1499938964844,0.0496481657028198,-1010.678466796875,304.1519470214844,0.8524350523948669,0.1793967187404632,0.1260293126106262,293.1072998046875,297.1499938964844,293.1499938964844,0.0632283613085746,-1606.014892578125,304.1530456542969,0.8996214866638184,0.2106616199016571,0.2002333402633667,293.2882995605469,297.1499938964844,293.1499938964844,0.0029399141203612,-851.3135375976562,300.60479736328125,0.5528355240821838,0.050000000745058,0.2287326753139495,297.5272827148437,291.1499938964844,270.623046875,270.1620178222656,279.15350341796875,293.28765869140625,297.5330810546875,1.0,0.2194892615079879,0.5809125304222107,0.5809125304222107,0.4190874695777893,1.0,-1.075844645500183,0.671415388584137,0.4044291973114013,0.4070779383182525,0.0,0.0,0.0,28.90916633605957,25.0,71.2754898071289,-20058.09765625,123.83480834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1048278808594,318.48779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4675287902355194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004744822799693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289740,293.1146850585937,297.1499938964844,293.1499938964844,0.0282975286245346,-945.5398559570312,304.1523132324219,0.7745670676231384,0.1311506778001785,0.1188074573874473,293.1713256835937,297.1499938964844,293.1499938964844,0.0715879797935485,-1757.431884765625,304.1558532714844,0.9393594264984132,0.2321019172668457,0.2207032889127731,293.0966796875,297.1499938964844,293.1499938964844,0.0489807501435279,-1001.634521484375,304.15240478515625,0.8569471836090088,0.1791388690471649,0.125853955745697,293.11541748046875,297.1499938964844,293.1499938964844,0.0623655803501606,-1589.6651611328125,304.1534729003906,0.9042767882347108,0.2101017385721206,0.1997071653604507,293.2973327636719,297.1499938964844,293.1499938964844,0.002886943751946,-834.0553588867188,300.5949401855469,0.5567606687545776,0.050000000745058,0.2286026924848556,297.57781982421875,291.1499938964844,270.6443176269531,270.1776733398437,279.1534729003906,293.2967224121094,297.58355712890625,1.0,0.2179487645626068,0.5812556147575378,0.5812556147575378,0.4187443852424621,1.0,-1.072503924369812,0.67011559009552,0.4023883640766144,0.4065733551979065,0.0,0.0,0.0,28.17450714111328,25.0,70.52014923095703,-20048.93359375,121.67203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1796875,318.5638427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668079614639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000473750726087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289800,293.1146850585937,297.1499938964844,293.1499938964844,0.0282975286245346,-945.5398559570312,304.1523132324219,0.7745670676231384,0.1311506778001785,0.1188074573874473,293.1713256835937,297.1499938964844,293.1499938964844,0.0715879797935485,-1757.431884765625,304.1558532714844,0.9393594264984132,0.2321019172668457,0.2207032889127731,293.0966796875,297.1499938964844,293.1499938964844,0.0489807501435279,-1001.634521484375,304.15240478515625,0.8569471836090088,0.1791388690471649,0.125853955745697,293.11541748046875,297.1499938964844,293.1499938964844,0.0623655803501606,-1589.6651611328125,304.1534729003906,0.9042767882347108,0.2101017385721206,0.1997071653604507,293.2973327636719,297.1499938964844,293.1499938964844,0.002886943751946,-834.0553588867188,300.5949401855469,0.5567606687545776,0.050000000745058,0.2286026924848556,297.57781982421875,291.1499938964844,270.6443176269531,270.1776733398437,279.1534729003906,293.2967224121094,297.58355712890625,1.0,0.2179487645626068,0.5812556147575378,0.5812556147575378,0.4187443852424621,1.0,-1.072503924369812,0.67011559009552,0.4023883640766144,0.4065733551979065,0.0,0.0,0.0,28.17450714111328,25.0,70.52014923095703,-20048.93359375,121.67203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1796875,318.5638427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4668079614639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000473750726087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289860,293.1222839355469,297.1499938964844,293.1499938964844,0.0276974067091941,-933.8997192382812,304.15252685546875,0.776655912399292,0.1305024474859237,0.1182294785976409,293.1766052246094,297.1499938964844,293.1499938964844,0.0702733099460601,-1732.2666015625,304.1560974121094,0.9414801597595216,0.2304909825325012,0.2191817015409469,293.1052551269531,297.1499938964844,293.1499938964844,0.048270259052515,-992.0809326171876,304.1527709960937,0.8599699139595032,0.1787480413913726,0.1255903244018554,293.123046875,297.1499938964844,293.1499938964844,0.0614698678255081,-1572.813232421875,304.15380859375,0.9073927998542786,0.2094240337610244,0.1990760564804077,293.3061828613281,297.1499938964844,293.1499938964844,0.0028339147102087,-816.8849487304688,300.5837097167969,0.5596331357955933,0.050000000745058,0.2285109162330627,297.6272277832031,291.1499938964844,270.6656188964844,270.1933288574219,279.1534118652344,293.3055725097656,297.6328125,1.0,0.2166682779788971,0.5815929174423218,0.5815929174423218,0.4184070825576782,1.0,-1.0687999725341797,0.6685826778411865,0.4002173542976379,0.4059289395809173,0.0,0.0,0.0,27.639543533325195,25.0,68.95469665527344,-20030.447265625,119.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2457275390625,318.6322631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658928215503692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004728219937533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
289920,293.1222839355469,297.1499938964844,293.1499938964844,0.0276974067091941,-933.8997192382812,304.15252685546875,0.776655912399292,0.1305024474859237,0.1182294785976409,293.1766052246094,297.1499938964844,293.1499938964844,0.0702733099460601,-1732.2666015625,304.1560974121094,0.9414801597595216,0.2304909825325012,0.2191817015409469,293.1052551269531,297.1499938964844,293.1499938964844,0.048270259052515,-992.0809326171876,304.1527709960937,0.8599699139595032,0.1787480413913726,0.1255903244018554,293.123046875,297.1499938964844,293.1499938964844,0.0614698678255081,-1572.813232421875,304.15380859375,0.9073927998542786,0.2094240337610244,0.1990760564804077,293.3061828613281,297.1499938964844,293.1499938964844,0.0028339147102087,-816.8849487304688,300.5837097167969,0.5596331357955933,0.050000000745058,0.2285109162330627,297.6272277832031,291.1499938964844,270.6656188964844,270.1933288574219,279.1534118652344,293.3055725097656,297.6328125,1.0,0.2166682779788971,0.5815929174423218,0.5815929174423218,0.4184070825576782,1.0,-1.0687999725341797,0.6685826778411865,0.4002173542976379,0.4059289395809173,0.0,0.0,0.0,27.639543533325195,25.0,68.95469665527344,-20030.447265625,119.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2457275390625,318.6322631835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4658928215503692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004728219937533,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
