time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289980,293.12939453125,297.1499938964844,293.1499938964844,0.027083896100521,-921.905517578125,304.1527099609375,0.7775691151618958,0.1297621130943298,0.1175729483366012,293.1815795898437,297.1499938964844,293.1499938964844,0.068953700363636,-1707.1602783203125,304.15625,0.9421191811561584,0.2288106977939605,0.217599555850029,293.1134033203125,297.1499938964844,293.1499938964844,0.0475235693156719,-982.1069946289062,304.1531066894531,0.861748218536377,0.1782330125570297,0.1252430975437164,293.1303100585937,297.1499938964844,293.1499938964844,0.060547474771738,-1555.57861328125,304.1540832519531,0.9091652631759644,0.2086362987756729,0.1983454525470733,293.3148498535156,297.1499938964844,293.1499938964844,0.0027808661106973,-799.8214721679688,300.571044921875,0.5616614818572998,0.050000000745058,0.2284477204084396,297.6752014160156,291.1499938964844,270.6869506835937,270.2089233398437,279.1533508300781,293.3142395019531,297.6806640625,1.0,0.2155735790729522,0.5819242596626282,0.5819242596626282,0.4180757403373718,1.0,-1.0647436380386353,0.6668217778205872,0.3979218602180481,0.4051496386528015,0.0,0.0,0.0,27.253162384033203,25.0,67.0202865600586,-20003.154296875,118.1183853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3037109375,318.6938171386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648111760616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717242554761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290040,293.12939453125,297.1499938964844,293.1499938964844,0.027083896100521,-921.905517578125,304.1527099609375,0.7775691151618958,0.1297621130943298,0.1175729483366012,293.1815795898437,297.1499938964844,293.1499938964844,0.068953700363636,-1707.1602783203125,304.15625,0.9421191811561584,0.2288106977939605,0.217599555850029,293.1134033203125,297.1499938964844,293.1499938964844,0.0475235693156719,-982.1069946289062,304.1531066894531,0.861748218536377,0.1782330125570297,0.1252430975437164,293.1303100585937,297.1499938964844,293.1499938964844,0.060547474771738,-1555.57861328125,304.1540832519531,0.9091652631759644,0.2086362987756729,0.1983454525470733,293.3148498535156,297.1499938964844,293.1499938964844,0.0027808661106973,-799.8214721679688,300.571044921875,0.5616614818572998,0.050000000745058,0.2284477204084396,297.6752014160156,291.1499938964844,270.6869506835937,270.2089233398437,279.1533508300781,293.3142395019531,297.6806640625,1.0,0.2155735790729522,0.5819242596626282,0.5819242596626282,0.4180757403373718,1.0,-1.0647436380386353,0.6668217778205872,0.3979218602180481,0.4051496386528015,0.0,0.0,0.0,27.253162384033203,25.0,67.0202865600586,-20003.154296875,118.1183853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3037109375,318.6938171386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4648111760616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004717242554761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290100,293.1327819824219,297.1499938964844,293.1499938964844,0.0267731696367263,-915.7894897460938,304.1528015136719,0.7776428461074829,0.1293588429689407,0.1172161027789115,293.1839294433594,297.1499938964844,293.1499938964844,0.0682926103472709,-1694.6409912109375,304.15631103515625,0.941966474056244,0.2279454320669174,0.216786190867424,293.1172790527344,297.1499938964844,293.1499938964844,0.047137763351202,-976.9763793945312,304.1532287597656,0.8622292280197144,0.177930474281311,0.1250388920307159,293.1337890625,297.1499938964844,293.1499938964844,0.0600771866738796,-1546.8353271484375,304.1541748046875,0.9095972776412964,0.2082025706768036,0.1979436874389648,293.319091796875,297.1499938964844,293.1499938964844,0.0027543036267161,-791.3213500976562,300.56414794921875,0.5624081492424011,0.050000000745058,0.2284248024225235,297.6986694335937,291.1499938964844,270.6976013183594,270.2167053222656,279.1533203125,293.3185119628906,297.7040405273437,1.0,0.2150798439979553,0.5820875763893127,0.5820875763893127,0.4179124236106872,1.0,-1.0625842809677124,0.6658559441566467,0.396728366613388,0.4047099351882934,0.0,0.0,0.0,27.10477638244629,25.0,66.01427459716797,-19986.3203125,117.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3299255371094,318.7221984863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4642136096954345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000471117789857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290160,293.13604736328125,297.1499938964844,293.1499938964844,0.0264602545648813,-909.5993041992188,304.1528625488281,0.7774951457977295,0.128934234380722,0.1168408095836639,293.18621826171875,297.1499938964844,293.1499938964844,0.0676307082176208,-1682.1448974609375,304.1563720703125,0.9415441155433656,0.2270638346672058,0.2159582525491714,293.1210632324219,297.1499938964844,293.1499938964844,0.0467440821230411,-971.755126953125,304.1533508300781,0.86247318983078,0.177598774433136,0.1248148456215858,293.1371459960937,297.1499938964844,293.1499938964844,0.0596011169254779,-1538.013427734375,304.154296875,0.9097638130187988,0.2077430039644241,0.1975182741880417,293.32330322265625,297.1499938964844,293.1499938964844,0.0027277027256786,-782.8378295898438,300.556884765625,0.5630042552947998,0.050000000745058,0.228406623005867,297.72174072265625,291.1499938964844,270.708251953125,270.2244567871094,279.1532897949219,293.3227233886719,297.72705078125,1.0,0.2146138250827789,0.5822492837905884,0.5822492837905884,0.4177507162094116,1.0,-1.060338854789734,0.6648337244987488,0.3955051004886627,0.4042374491691589,0.0,0.0,0.0,26.98082733154297,25.0,65.02914428710938,-19967.455078125,116.57401275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3544311523437,318.7491760253906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4635811746120453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000470475963084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290220,293.1422424316406,297.1499938964844,293.1499938964844,0.0258294660598039,-897.0158081054688,304.1529541015625,0.7766484618186951,0.1280269771814346,0.116039328277111,293.19061279296875,297.1499938964844,293.1499938964844,0.0663039535284042,-1657.2120361328125,304.1564636230469,0.9400319457054138,0.2252558171749115,0.2142617106437683,293.1283569335937,297.1499938964844,293.1499938964844,0.0459349863231182,-961.0615234375,304.1535949707031,0.8623696565628052,0.1768555492162704,0.1243118420243263,293.1436462402344,297.1499938964844,293.1499938964844,0.0586326010525226,-1520.149169921875,304.15447998046875,0.90943706035614,0.2067531794309616,0.1966019123792648,293.3315734863281,297.1499938964844,293.1499938964844,0.0026743516791611,-765.9049682617188,300.5413818359375,0.56383216381073,0.050000000745058,0.2283816039562225,297.7669982910156,291.1499938964844,270.7294921875,270.2398986816406,279.1532287597656,293.3309936523437,297.7721862792969,1.0,0.2137434333562851,0.5825679898262024,0.5825679898262024,0.4174320101737976,1.0,-1.0556070804595947,0.6626304388046265,0.3929766416549682,0.4032013118267059,0.0,0.0,0.0,26.79075813293457,25.0,63.21036148071289,-19924.205078125,115.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39910888671875,318.79949951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622240662574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690986534114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290280,293.1422424316406,297.1499938964844,293.1499938964844,0.0258294660598039,-897.0158081054688,304.1529541015625,0.7766484618186951,0.1280269771814346,0.116039328277111,293.19061279296875,297.1499938964844,293.1499938964844,0.0663039535284042,-1657.2120361328125,304.1564636230469,0.9400319457054138,0.2252558171749115,0.2142617106437683,293.1283569335937,297.1499938964844,293.1499938964844,0.0459349863231182,-961.0615234375,304.1535949707031,0.8623696565628052,0.1768555492162704,0.1243118420243263,293.1436462402344,297.1499938964844,293.1499938964844,0.0586326010525226,-1520.149169921875,304.15447998046875,0.90943706035614,0.2067531794309616,0.1966019123792648,293.3315734863281,297.1499938964844,293.1499938964844,0.0026743516791611,-765.9049682617188,300.5413818359375,0.56383216381073,0.050000000745058,0.2283816039562225,297.7669982910156,291.1499938964844,270.7294921875,270.2398986816406,279.1532287597656,293.3309936523437,297.7721862792969,1.0,0.2137434333562851,0.5825679898262024,0.5825679898262024,0.4174320101737976,1.0,-1.0556070804595947,0.6626304388046265,0.3929766416549682,0.4032013118267059,0.0,0.0,0.0,26.79075813293457,25.0,63.21036148071289,-19924.205078125,115.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39910888671875,318.79949951171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4622240662574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004690986534114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290340,293.1480407714844,297.1499938964844,293.1499938964844,0.0251928269863128,-884.1585693359375,304.15301513671875,0.775165319442749,0.1270445138216018,0.1151716038584709,293.1947326660156,297.1499938964844,293.1499938964844,0.0649715736508369,-1632.3262939453125,304.1565246582031,0.9377511143684388,0.2233891487121582,0.2125115990638733,293.1352233886719,297.1499938964844,293.1499938964844,0.0450968742370605,-950.02880859375,304.1537780761719,0.8615813255310059,0.1760081797838211,0.1237369924783706,293.1497497558594,297.1499938964844,293.1499938964844,0.0576414167881011,-1501.97607421875,304.1546325683594,0.9083575010299684,0.2056710869073867,0.1955997198820114,293.33966064453125,297.1499938964844,293.1499938964844,0.0026207184419035,-748.9869384765625,300.52471923828125,0.5642536878585815,0.050000000745058,0.2283690124750137,297.8111572265625,291.1499938964844,270.75067138671875,270.25518798828125,279.1531677246094,293.3390808105469,297.8162536621094,1.0,0.2129343450069427,0.5828801393508911,0.5828801393508911,0.4171198606491089,1.0,-1.0505571365356443,0.6602159142494202,0.3903413116931915,0.4020448327064514,0.0,0.0,0.0,26.66365432739257,25.0,61.69587326049805,-19873.91796875,113.69812774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4386291503906,318.8455505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4607505202293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004676032112911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290400,293.1480407714844,297.1499938964844,293.1499938964844,0.0251928269863128,-884.1585693359375,304.15301513671875,0.775165319442749,0.1270445138216018,0.1151716038584709,293.1947326660156,297.1499938964844,293.1499938964844,0.0649715736508369,-1632.3262939453125,304.1565246582031,0.9377511143684388,0.2233891487121582,0.2125115990638733,293.1352233886719,297.1499938964844,293.1499938964844,0.0450968742370605,-950.02880859375,304.1537780761719,0.8615813255310059,0.1760081797838211,0.1237369924783706,293.1497497558594,297.1499938964844,293.1499938964844,0.0576414167881011,-1501.97607421875,304.1546325683594,0.9083575010299684,0.2056710869073867,0.1955997198820114,293.33966064453125,297.1499938964844,293.1499938964844,0.0026207184419035,-748.9869384765625,300.52471923828125,0.5642536878585815,0.050000000745058,0.2283690124750137,297.8111572265625,291.1499938964844,270.75067138671875,270.25518798828125,279.1531677246094,293.3390808105469,297.8162536621094,1.0,0.2129343450069427,0.5828801393508911,0.5828801393508911,0.4171198606491089,1.0,-1.0505571365356443,0.6602159142494202,0.3903413116931915,0.4020448327064514,0.0,0.0,0.0,26.66365432739257,25.0,61.69587326049805,-19873.91796875,113.69812774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4386291503906,318.8455505371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4607505202293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004676032112911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290460,293.1534729003906,297.1499938964844,293.1499938964844,0.0245514921844005,-871.0272827148438,304.153076171875,0.7731701135635376,0.1259916573762893,0.1142414361238479,293.1986083984375,297.1499938964844,293.1499938964844,0.0636310800909996,-1607.4403076171875,304.1565856933594,0.9348523020744324,0.2214668989181518,0.2107101827859878,293.1417236328125,297.1499938964844,293.1499938964844,0.0442301332950592,-938.6552124023438,304.1539611816406,0.8602405786514282,0.1750624924898147,0.1230939701199531,293.1555480957031,297.1499938964844,293.1499938964844,0.0566266141831874,-1483.4754638671875,304.15478515625,0.9066925644874572,0.2045018970966339,0.1945160180330276,293.3475952148437,297.1499938964844,293.1499938964844,0.0025667548179626,-732.0596313476562,300.5069885253906,0.5643646717071533,0.050000000745058,0.228365808725357,297.8544921875,291.1499938964844,270.771728515625,270.27032470703125,279.153076171875,293.3470153808594,297.8595275878906,1.0,0.21216382086277,0.5831855535507202,0.5831855535507202,0.4168144762516022,1.0,-1.045202374458313,0.6575968861579895,0.3876054883003235,0.4007732570171356,0.0,0.0,0.0,26.58353805541992,25.0,60.55754089355469,-19817.18359375,112.30907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4738464355469,318.88818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4591703116893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004659995029214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290520,293.1534729003906,297.1499938964844,293.1499938964844,0.0245514921844005,-871.0272827148438,304.153076171875,0.7731701135635376,0.1259916573762893,0.1142414361238479,293.1986083984375,297.1499938964844,293.1499938964844,0.0636310800909996,-1607.4403076171875,304.1565856933594,0.9348523020744324,0.2214668989181518,0.2107101827859878,293.1417236328125,297.1499938964844,293.1499938964844,0.0442301332950592,-938.6552124023438,304.1539611816406,0.8602405786514282,0.1750624924898147,0.1230939701199531,293.1555480957031,297.1499938964844,293.1499938964844,0.0566266141831874,-1483.4754638671875,304.15478515625,0.9066925644874572,0.2045018970966339,0.1945160180330276,293.3475952148437,297.1499938964844,293.1499938964844,0.0025667548179626,-732.0596313476562,300.5069885253906,0.5643646717071533,0.050000000745058,0.228365808725357,297.8544921875,291.1499938964844,270.771728515625,270.27032470703125,279.153076171875,293.3470153808594,297.8595275878906,1.0,0.21216382086277,0.5831855535507202,0.5831855535507202,0.4168144762516022,1.0,-1.045202374458313,0.6575968861579895,0.3876054883003235,0.4007732570171356,0.0,0.0,0.0,26.58353805541992,25.0,60.55754089355469,-19817.18359375,112.30907440185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4738464355469,318.88818359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4591703116893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004659995029214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290580,293.1585693359375,297.1499938964844,293.1499938964844,0.0239066015928983,-857.6209106445312,304.15313720703125,0.7707679271697998,0.1248734444379806,0.113252967596054,293.2022705078125,297.1499938964844,293.1499938964844,0.0622798614203929,-1582.5052490234375,304.1566467285156,0.9314634799957277,0.219492420554161,0.2088602036237716,293.1478576660156,297.1499938964844,293.1499938964844,0.0433351583778858,-926.9381103515624,304.1541442871094,0.8584595322608948,0.1740248054265976,0.1223868578672409,293.1610107421875,297.1499938964844,293.1499938964844,0.0555871464312076,-1464.626708984375,304.1549072265625,0.904591977596283,0.2032512426376342,0.1933556944131851,293.3553466796875,297.1499938964844,293.1499938964844,0.0025123360101133,-715.0770263671875,300.48846435546875,0.5642434358596802,0.050000000745058,0.2283696085214615,297.89727783203125,291.1499938964844,270.7926025390625,270.2852783203125,279.15301513671875,293.35479736328125,297.9023132324219,1.0,0.2114147692918777,0.5834840536117554,0.5834840536117554,0.4165159463882446,1.0,-1.0395587682724,0.654782235622406,0.3847765922546386,0.3993928432464599,0.0,0.0,0.0,26.53791618347168,25.0,59.81753158569336,-19754.599609375,110.9264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5056457519531,318.9281311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574916660785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004642958811018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290640,293.1585693359375,297.1499938964844,293.1499938964844,0.0239066015928983,-857.6209106445312,304.15313720703125,0.7707679271697998,0.1248734444379806,0.113252967596054,293.2022705078125,297.1499938964844,293.1499938964844,0.0622798614203929,-1582.5052490234375,304.1566467285156,0.9314634799957277,0.219492420554161,0.2088602036237716,293.1478576660156,297.1499938964844,293.1499938964844,0.0433351583778858,-926.9381103515624,304.1541442871094,0.8584595322608948,0.1740248054265976,0.1223868578672409,293.1610107421875,297.1499938964844,293.1499938964844,0.0555871464312076,-1464.626708984375,304.1549072265625,0.904591977596283,0.2032512426376342,0.1933556944131851,293.3553466796875,297.1499938964844,293.1499938964844,0.0025123360101133,-715.0770263671875,300.48846435546875,0.5642434358596802,0.050000000745058,0.2283696085214615,297.89727783203125,291.1499938964844,270.7926025390625,270.2852783203125,279.15301513671875,293.35479736328125,297.9023132324219,1.0,0.2114147692918777,0.5834840536117554,0.5834840536117554,0.4165159463882446,1.0,-1.0395587682724,0.654782235622406,0.3847765922546386,0.3993928432464599,0.0,0.0,0.0,26.53791618347168,25.0,59.81753158569336,-19754.599609375,110.9264144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5056457519531,318.9281311035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4574916660785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004642958811018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290700,293.16094970703125,297.1499938964844,293.1499938964844,0.0235829278826713,-850.8093872070312,304.15313720703125,0.7694361209869385,0.1242905184626579,0.1127373650670051,293.2040405273437,297.1499938964844,293.1499938964844,0.0615992695093154,-1570.001708984375,304.1566772460937,0.9296135306358336,0.2184859663248062,0.2079171985387802,293.1508178710937,297.1499938964844,293.1499938964844,0.0428767874836921,-920.9442749023438,304.1542053222656,0.8574271202087402,0.1734721660614013,0.1220096722245216,293.16363525390625,297.1499938964844,293.1499938964844,0.0550574772059917,-1455.059326171875,304.1549987792969,0.9034138321876526,0.202595978975296,0.1927472501993179,293.3591613769531,297.1499938964844,293.1499938964844,0.002484911121428,-706.549560546875,300.4789428710937,0.5641123652458191,0.050000000745058,0.2283736318349838,297.9185791015625,291.1499938964844,270.802978515625,270.29266357421875,279.1529846191406,293.3586120605469,297.9236145019531,1.0,0.2110444903373718,0.5836306214332581,0.5836306214332581,0.4163693785667419,1.0,-1.0366300344467163,0.6533018946647644,0.3833281397819519,0.3986621499061584,0.0,0.0,0.0,26.52542495727539,25.0,59.59859085083008,-19721.2109375,110.23339080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5204162597656,318.947265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4566161632537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004634073702618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290760,293.1632995605469,297.1499938964844,293.1499938964844,0.0232587214559316,-843.9273071289062,304.1531677246094,0.7680315375328064,0.1236926540732383,0.1122084110975265,293.2057189941406,297.1499938964844,293.1499938964844,0.0609150417149066,-1557.4681396484375,304.1567077636719,0.9276784658432008,0.2174673527479171,0.2069628536701202,293.1536560058594,297.1499938964844,293.1499938964844,0.0424114093184471,-914.8617553710938,304.154296875,0.8563153147697449,0.1728982180356979,0.1216176375746727,293.1661682128906,297.1499938964844,293.1499938964844,0.0545211620628833,-1445.3956298828125,304.1550598144531,0.902170181274414,0.2019218653440475,0.19212107360363,293.3629455566406,297.1499938964844,293.1499938964844,0.0024572464171797,-697.9692993164062,300.4692687988281,0.5639441013336182,0.050000000745058,0.2283787876367569,297.9398498535156,291.1499938964844,270.81329345703125,270.3000183105469,279.1529541015625,293.3623962402344,297.94488525390625,1.0,0.2106752097606659,0.5837754011154175,0.5837754011154175,0.4162245988845825,1.0,-1.033633828163147,0.6517751216888428,0.3818587362766266,0.3979060351848602,0.0,0.0,0.0,26.518314361572266,25.0,59.47347259521485,-19686.53515625,109.53765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5346069335937,318.9659729003906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4557178616523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004624956927727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290820,293.167724609375,297.1499938964844,293.1499938964844,0.0226094648241996,-829.9555053710938,304.1531982421875,0.7650368809700012,0.1224550530314445,0.1111127361655235,293.208984375,297.1499938964844,293.1499938964844,0.0595348440110683,-1532.2960205078125,304.1567687988281,0.923599362373352,0.2153958082199096,0.2050217688083648,293.1591491699219,297.1499938964844,293.1499938964844,0.0414603687822818,-902.4345703125,304.1544494628906,0.8538886308670044,0.1716902554035186,0.1207913905382156,293.1710510253906,297.1499938964844,293.1499938964844,0.053428515791893,-1425.77734375,304.1551818847656,0.8994786739349365,0.2005205005407333,0.1908182501792907,293.3703918457031,297.1499938964844,293.1499938964844,0.0024017866235226,-680.81396484375,300.4496459960937,0.5635184645652771,0.050000000745058,0.2283918410539627,297.9823913574219,291.1499938964844,270.8337707519531,270.3144836425781,279.15289306640625,293.369873046875,297.98748779296875,1.0,0.2099357694387436,0.5840595960617065,0.5840595960617065,0.4159404039382934,1.0,-1.027449369430542,0.6485881209373474,0.3788612186908722,0.3963209390640259,0.0,0.0,0.0,26.51691436767578,25.0,59.48431396484375,-19613.580078125,108.13501739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5614624023437,319.0023498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4538559317588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004606060974765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290880,293.167724609375,297.1499938964844,293.1499938964844,0.0226094648241996,-829.9555053710938,304.1531982421875,0.7650368809700012,0.1224550530314445,0.1111127361655235,293.208984375,297.1499938964844,293.1499938964844,0.0595348440110683,-1532.2960205078125,304.1567687988281,0.923599362373352,0.2153958082199096,0.2050217688083648,293.1591491699219,297.1499938964844,293.1499938964844,0.0414603687822818,-902.4345703125,304.1544494628906,0.8538886308670044,0.1716902554035186,0.1207913905382156,293.1710510253906,297.1499938964844,293.1499938964844,0.053428515791893,-1425.77734375,304.1551818847656,0.8994786739349365,0.2005205005407333,0.1908182501792907,293.3703918457031,297.1499938964844,293.1499938964844,0.0024017866235226,-680.81396484375,300.4496459960937,0.5635184645652771,0.050000000745058,0.2283918410539627,297.9823913574219,291.1499938964844,270.8337707519531,270.3144836425781,279.15289306640625,293.369873046875,297.98748779296875,1.0,0.2099357694387436,0.5840595960617065,0.5840595960617065,0.4159404039382934,1.0,-1.027449369430542,0.6485881209373474,0.3788612186908722,0.3963209390640259,0.0,0.0,0.0,26.51691436767578,25.0,59.48431396484375,-19613.580078125,108.13501739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5614624023437,319.0023498535156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4538559317588806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004606060974765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
290940,293.171875,297.1499938964844,293.1499938964844,0.0219596251845359,-815.6988525390625,304.1531982421875,0.7618293762207031,0.1211629211902618,0.1099678575992584,293.2120361328125,297.1499938964844,293.1499938964844,0.058137122541666,-1506.950439453125,304.1568298339844,0.9193000793457032,0.2132791578769683,0.2030380666255951,293.16436767578125,297.1499938964844,293.1499938964844,0.0404821336269378,-889.6463012695312,304.15460205078125,0.8512261509895325,0.1704035252332687,0.1199098229408264,293.1756896972656,297.1499938964844,293.1499938964844,0.0523079335689544,-1405.74755859375,304.15533447265625,0.896543025970459,0.199049487709999,0.1894492954015731,293.3777160644531,297.1499938964844,293.1499938964844,0.0023455161135643,-663.4810791015625,300.42974853515625,0.5629978775978088,0.050000000745058,0.2284078299999237,298.0251770019531,291.1499938964844,270.85400390625,270.32867431640625,279.1528015136719,293.377197265625,298.03033447265625,1.0,0.2091902047395706,0.5843362808227539,0.5843362808227539,0.4156636893749237,1.0,-1.0210124254226685,0.6452245116233826,0.3757879734039306,0.3946395814418793,0.0,0.0,0.0,26.528987884521484,25.0,59.81365585327149,-19536.001953125,106.71289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5865783691406,319.0375671386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4519069492816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586281138472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291000,293.171875,297.1499938964844,293.1499938964844,0.0219596251845359,-815.6988525390625,304.1531982421875,0.7618293762207031,0.1211629211902618,0.1099678575992584,293.2120361328125,297.1499938964844,293.1499938964844,0.058137122541666,-1506.950439453125,304.1568298339844,0.9193000793457032,0.2132791578769683,0.2030380666255951,293.16436767578125,297.1499938964844,293.1499938964844,0.0404821336269378,-889.6463012695312,304.15460205078125,0.8512261509895325,0.1704035252332687,0.1199098229408264,293.1756896972656,297.1499938964844,293.1499938964844,0.0523079335689544,-1405.74755859375,304.15533447265625,0.896543025970459,0.199049487709999,0.1894492954015731,293.3777160644531,297.1499938964844,293.1499938964844,0.0023455161135643,-663.4810791015625,300.42974853515625,0.5629978775978088,0.050000000745058,0.2284078299999237,298.0251770019531,291.1499938964844,270.85400390625,270.32867431640625,279.1528015136719,293.377197265625,298.03033447265625,1.0,0.2091902047395706,0.5843362808227539,0.5843362808227539,0.4156636893749237,1.0,-1.0210124254226685,0.6452245116233826,0.3757879734039306,0.3946395814418793,0.0,0.0,0.0,26.528987884521484,25.0,59.81365585327149,-19536.001953125,106.71289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5865783691406,319.0375671386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4519069492816925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004586281138472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291060,293.17578125,297.1499938964844,293.1499938964844,0.0213105864822864,-801.1643676757812,304.1532287597656,0.7584520578384399,0.1198198720812797,0.1087769120931625,293.2149353027344,297.1499938964844,293.1499938964844,0.0567207485437393,-1481.4105224609375,304.15692138671875,0.9148598313331604,0.211119920015335,0.2010139971971511,293.1692810058594,297.1499938964844,293.1499938964844,0.0394781939685344,-876.5023193359375,304.1547241210937,0.8483723402023315,0.1690425872802734,0.1189760789275169,293.1800537109375,297.1499938964844,293.1499938964844,0.0511593893170356,-1385.30322265625,304.15545654296875,0.8934080600738525,0.1975129693746566,0.1880180090665817,293.3849182128906,297.1499938964844,293.1499938964844,0.0022886891383677,-646.0390014648438,300.4096984863281,0.5624098181724548,0.050000000745058,0.2284259796142578,298.0683898925781,291.1499938964844,270.8739318847656,270.3425598144531,279.1527404785156,293.3843994140625,298.0736389160156,1.0,0.2084340304136276,0.58460533618927,0.58460533618927,0.41539466381073,1.0,-1.0143369436264038,0.6416916847229004,0.3726452589035034,0.3928664028644562,0.0,0.0,0.0,26.55046463012696,25.0,60.41073989868164,-19454.13671875,105.26848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6103515625,319.072021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4498737752437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565647104755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291120,293.17578125,297.1499938964844,293.1499938964844,0.0213105864822864,-801.1643676757812,304.1532287597656,0.7584520578384399,0.1198198720812797,0.1087769120931625,293.2149353027344,297.1499938964844,293.1499938964844,0.0567207485437393,-1481.4105224609375,304.15692138671875,0.9148598313331604,0.211119920015335,0.2010139971971511,293.1692810058594,297.1499938964844,293.1499938964844,0.0394781939685344,-876.5023193359375,304.1547241210937,0.8483723402023315,0.1690425872802734,0.1189760789275169,293.1800537109375,297.1499938964844,293.1499938964844,0.0511593893170356,-1385.30322265625,304.15545654296875,0.8934080600738525,0.1975129693746566,0.1880180090665817,293.3849182128906,297.1499938964844,293.1499938964844,0.0022886891383677,-646.0390014648438,300.4096984863281,0.5624098181724548,0.050000000745058,0.2284259796142578,298.0683898925781,291.1499938964844,270.8739318847656,270.3425598144531,279.1527404785156,293.3843994140625,298.0736389160156,1.0,0.2084340304136276,0.58460533618927,0.58460533618927,0.41539466381073,1.0,-1.0143369436264038,0.6416916847229004,0.3726452589035034,0.3928664028644562,0.0,0.0,0.0,26.55046463012696,25.0,60.41073989868164,-19454.13671875,105.26848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6103515625,319.072021484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4498737752437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565647104755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291180,293.1794128417969,297.1499938964844,293.1499938964844,0.02066370844841,-786.360107421875,304.1532287597656,0.7549381256103516,0.1184288784861564,0.1075424924492836,293.2176818847656,297.1499938964844,293.1499938964844,0.055284958332777,-1455.661376953125,304.1570129394531,0.9103560447692872,0.2089201360940933,0.1989513635635376,293.1739196777344,297.1499938964844,293.1499938964844,0.0384502410888671,-863.0086669921875,304.1548767089844,0.8453601002693176,0.1676112115383148,0.1179926916956901,293.1841735839844,297.1499938964844,293.1499938964844,0.0499830618500709,-1364.443359375,304.1556091308594,0.8901082277297974,0.1959142982959747,0.1865274757146835,293.3919982910156,297.1499938964844,293.1499938964844,0.0022310568019747,-628.4157104492188,300.3896789550781,0.561774730682373,0.050000000745058,0.2284456938505172,298.1121520996094,291.1499938964844,270.8935241699219,270.3561096191406,279.15264892578125,293.3914794921875,298.1175231933594,1.0,0.2076640874147415,0.5848664045333862,0.5848664045333862,0.4151335954666137,1.0,-1.0074342489242554,0.6379958391189575,0.3694383800029754,0.3910046517848968,0.0,0.0,0.0,26.57834243774414,25.0,61.22584915161133,-19368.248046875,103.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6330871582031,319.10595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4477582275867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004544176917988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291240,293.1794128417969,297.1499938964844,293.1499938964844,0.02066370844841,-786.360107421875,304.1532287597656,0.7549381256103516,0.1184288784861564,0.1075424924492836,293.2176818847656,297.1499938964844,293.1499938964844,0.055284958332777,-1455.661376953125,304.1570129394531,0.9103560447692872,0.2089201360940933,0.1989513635635376,293.1739196777344,297.1499938964844,293.1499938964844,0.0384502410888671,-863.0086669921875,304.1548767089844,0.8453601002693176,0.1676112115383148,0.1179926916956901,293.1841735839844,297.1499938964844,293.1499938964844,0.0499830618500709,-1364.443359375,304.1556091308594,0.8901082277297974,0.1959142982959747,0.1865274757146835,293.3919982910156,297.1499938964844,293.1499938964844,0.0022310568019747,-628.4157104492188,300.3896789550781,0.561774730682373,0.050000000745058,0.2284456938505172,298.1121520996094,291.1499938964844,270.8935241699219,270.3561096191406,279.15264892578125,293.3914794921875,298.1175231933594,1.0,0.2076640874147415,0.5848664045333862,0.5848664045333862,0.4151335954666137,1.0,-1.0074342489242554,0.6379958391189575,0.3694383800029754,0.3910046517848968,0.0,0.0,0.0,26.57834243774414,25.0,61.22584915161133,-19368.248046875,103.8003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6330871582031,319.10595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4477582275867462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004544176917988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291300,293.1811218261719,297.1499938964844,293.1499938964844,0.0203414503484964,-778.8588256835938,304.1532287597656,0.7531377673149109,0.1177161410450935,0.1069095954298973,293.2189636230469,297.1499938964844,293.1499938964844,0.0545596070587635,-1442.7044677734375,304.15704345703125,0.9081048369407654,0.2078055292367935,0.1979059875011444,293.1761474609375,297.1499938964844,293.1499938964844,0.0379277877509593,-856.1319580078125,304.1549377441406,0.8438020944595337,0.1668699830770492,0.1174829602241516,293.1861267089844,297.1499938964844,293.1499938964844,0.0493845455348491,-1353.857421875,304.1556701660156,0.8884046077728271,0.1950924694538116,0.1857607066631317,293.3955078125,297.1499938964844,293.1499938964844,0.0022020461037755,-619.5661010742188,300.37969970703125,0.5614443421363831,0.050000000745058,0.2284559905529022,298.1343078613281,291.1499938964844,270.9031677246094,270.3627319335937,279.1526184082031,293.3949890136719,298.1397399902344,1.0,0.2072732299566269,0.584993839263916,0.584993839263916,0.4150061309337616,1.0,-1.003900170326233,0.6360880136489868,0.3678121566772461,0.390041172504425,0.0,0.0,0.0,26.59398460388184,25.0,61.70092391967773,-19323.849609375,103.05709075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64410400390625,319.1227722167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.446669727563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004533129977062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291360,293.18280029296875,297.1499938964844,293.1499938964844,0.0200203917920589,-771.297607421875,304.1532287597656,0.7513135671615601,0.1169926971197128,0.1062670350074768,293.2202453613281,297.1499938964844,293.1499938964844,0.053829550743103,-1429.6966552734375,304.1571044921875,0.9058696031570436,0.2066817283630371,0.1968518942594528,293.1783142089844,297.1499938964844,293.1499938964844,0.0374004356563091,-849.1751708984375,304.1549987792969,0.8422147035598755,0.1661128252744674,0.1169620528817176,293.18804931640625,297.1499938964844,293.1499938964844,0.0487796142697334,-1343.174560546875,304.1557312011719,0.8866707682609558,0.1942566186189651,0.1849806159734726,293.3989562988281,297.1499938964844,293.1499938964844,0.0021728104911744,-610.6648559570312,300.3697814941406,0.5611080527305603,0.050000000745058,0.228466510772705,298.1566467285156,291.1499938964844,270.9127502441406,270.3692932128906,279.1525573730469,293.3984680175781,298.1621398925781,1.0,0.2068783491849899,0.5851192474365234,0.5851192474365234,0.4148807227611542,1.0,-1.0003149509429932,0.6341425776481628,0.3661723732948303,0.3890572488307953,0.0,0.0,0.0,26.61038398742676,25.0,62.21172332763672,-19278.55078125,102.30817413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6549377441406,319.1394958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4455617666244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004521885421127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291420,293.1860046386719,297.1499938964844,293.1499938964844,0.0193823762238025,-755.9989013671875,304.1531982421875,0.7476009726524353,0.1155147477984428,0.1049535721540451,293.2226867675781,297.1499938964844,293.1499938964844,0.0523553267121315,-1403.52587890625,304.1571960449219,0.9014784693717957,0.2044071853160858,0.1947179436683654,293.1824645996094,297.1499938964844,293.1499938964844,0.0363320708274841,-835.0238037109375,304.1551208496094,0.8389577865600586,0.1645519882440567,0.1158873066306114,293.1917419433594,297.1499938964844,293.1499938964844,0.0475508123636245,-1321.519775390625,304.1558837890625,0.8831208348274231,0.1925439834594726,0.1833812296390533,293.4058532714844,297.1499938964844,293.1499938964844,0.002113792579621,-592.7434692382812,300.35009765625,0.5604221820831299,0.050000000745058,0.2284880727529525,298.201904296875,291.1499938964844,270.9315795898437,270.382080078125,279.1524963378906,293.40533447265625,298.20751953125,1.0,0.2060759663581848,0.5853637456893921,0.5853637456893921,0.4146362841129303,1.0,-0.992993712425232,0.6301401257514954,0.3628535568714142,0.3870282173156738,0.0,0.0,0.0,26.644811630249023,25.0,63.324161529541016,-19185.291015625,100.79339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67608642578125,319.1728210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432873725891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000449880346423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291480,293.1860046386719,297.1499938964844,293.1499938964844,0.0193823762238025,-755.9989013671875,304.1531982421875,0.7476009726524353,0.1155147477984428,0.1049535721540451,293.2226867675781,297.1499938964844,293.1499938964844,0.0523553267121315,-1403.52587890625,304.1571960449219,0.9014784693717957,0.2044071853160858,0.1947179436683654,293.1824645996094,297.1499938964844,293.1499938964844,0.0363320708274841,-835.0238037109375,304.1551208496094,0.8389577865600586,0.1645519882440567,0.1158873066306114,293.1917419433594,297.1499938964844,293.1499938964844,0.0475508123636245,-1321.519775390625,304.1558837890625,0.8831208348274231,0.1925439834594726,0.1833812296390533,293.4058532714844,297.1499938964844,293.1499938964844,0.002113792579621,-592.7434692382812,300.35009765625,0.5604221820831299,0.050000000745058,0.2284880727529525,298.201904296875,291.1499938964844,270.9315795898437,270.382080078125,279.1524963378906,293.40533447265625,298.20751953125,1.0,0.2060759663581848,0.5853637456893921,0.5853637456893921,0.4146362841129303,1.0,-0.992993712425232,0.6301401257514954,0.3628535568714142,0.3870282173156738,0.0,0.0,0.0,26.644811630249023,25.0,63.324161529541016,-19185.291015625,100.79339599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67608642578125,319.1728210449219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4432873725891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000449880346423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291540,293.18896484375,297.1499938964844,293.1499938964844,0.0187510624527931,-740.4816284179688,304.1531982421875,0.7438163161277771,0.113999605178833,0.1036045104265213,293.2249755859375,297.1499938964844,293.1499938964844,0.0508631356060504,-1377.15625,304.15728759765625,0.8970633149147034,0.2021005153656005,0.1925514042377472,293.1863708496094,297.1499938964844,293.1499938964844,0.035248015075922,-820.5689086914062,304.1552124023437,0.8356034159660339,0.1629335731267929,0.1147705242037773,293.1952209472656,297.1499938964844,293.1499938964844,0.046298112720251,-1299.493896484375,304.156005859375,0.8794780373573303,0.1907811462879181,0.1817319840192794,293.41259765625,297.1499938964844,293.1499938964844,0.0020541676785796,-574.6995239257812,300.3307800292969,0.5597267746925354,0.050000000745058,0.2285100817680359,298.2479858398437,291.1499938964844,270.95001220703125,270.3944091796875,279.15240478515625,293.412109375,298.2537841796875,1.0,0.2052561193704605,0.5855993032455444,0.5855993032455444,0.4144006967544555,1.0,-0.985480785369873,0.6259937882423401,0.3594869971275329,0.3849198222160339,0.0,0.0,0.0,26.680219650268555,25.0,64.5228271484375,-19088.626953125,99.2571029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6966552734375,319.2059936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4409351944923401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004474931629374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291600,293.18896484375,297.1499938964844,293.1499938964844,0.0187510624527931,-740.4816284179688,304.1531982421875,0.7438163161277771,0.113999605178833,0.1036045104265213,293.2249755859375,297.1499938964844,293.1499938964844,0.0508631356060504,-1377.15625,304.15728759765625,0.8970633149147034,0.2021005153656005,0.1925514042377472,293.1863708496094,297.1499938964844,293.1499938964844,0.035248015075922,-820.5689086914062,304.1552124023437,0.8356034159660339,0.1629335731267929,0.1147705242037773,293.1952209472656,297.1499938964844,293.1499938964844,0.046298112720251,-1299.493896484375,304.156005859375,0.8794780373573303,0.1907811462879181,0.1817319840192794,293.41259765625,297.1499938964844,293.1499938964844,0.0020541676785796,-574.6995239257812,300.3307800292969,0.5597267746925354,0.050000000745058,0.2285100817680359,298.2479858398437,291.1499938964844,270.95001220703125,270.3944091796875,279.15240478515625,293.412109375,298.2537841796875,1.0,0.2052561193704605,0.5855993032455444,0.5855993032455444,0.4144006967544555,1.0,-0.985480785369873,0.6259937882423401,0.3594869971275329,0.3849198222160339,0.0,0.0,0.0,26.680219650268555,25.0,64.5228271484375,-19088.626953125,99.2571029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6966552734375,319.2059936523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4409351944923401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004474931629374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291660,293.1909484863281,297.1499938964844,293.1499938964844,0.0181545782834291,-725.4249877929688,304.1531066894531,0.7403409481048584,0.1126061454415321,0.1023105159401893,293.226318359375,297.1499938964844,293.1499938964844,0.0493963174521923,-1351.3270263671875,304.15728759765625,0.8929593563079834,0.1999238729476928,0.1904488652944564,293.18927001953125,297.1499938964844,293.1499938964844,0.0341918021440506,-806.3577270507812,304.1552429199219,0.8325119614601135,0.1614202409982681,0.11368378251791,293.1976928710937,297.1499938964844,293.1499938964844,0.0450658127665519,-1277.845458984375,304.1560363769531,0.8761357069015503,0.1891319900751114,0.1801308691501617,293.4183349609375,297.1499938964844,293.1499938964844,0.0019951462745666,-556.8820190429688,300.31280517578125,0.5591953992843628,0.050000000745058,0.2285270392894745,298.29473876953125,291.1499938964844,270.9681701660156,270.4063415527344,279.15234375,293.41796875,298.3005676269531,1.0,0.2044284790754318,0.5858286619186401,0.5858286619186401,0.4141713380813598,1.0,-0.9781982898712158,0.6219612956047058,0.35623699426651,0.3829088509082794,0.0,0.0,0.0,26.69234085083008,25.0,65.0875015258789,-18994.20703125,97.74823760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7159423828125,319.2376403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4385151863098144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004450371779967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
