time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291720,293.1909484863281,297.1499938964844,293.1499938964844,0.0181545782834291,-725.4249877929688,304.1531066894531,0.7403409481048584,0.1126061454415321,0.1023105159401893,293.226318359375,297.1499938964844,293.1499938964844,0.0493963174521923,-1351.3270263671875,304.15728759765625,0.8929593563079834,0.1999238729476928,0.1904488652944564,293.18927001953125,297.1499938964844,293.1499938964844,0.0341918021440506,-806.3577270507812,304.1552429199219,0.8325119614601135,0.1614202409982681,0.11368378251791,293.1976928710937,297.1499938964844,293.1499938964844,0.0450658127665519,-1277.845458984375,304.1560363769531,0.8761357069015503,0.1891319900751114,0.1801308691501617,293.4183349609375,297.1499938964844,293.1499938964844,0.0019951462745666,-556.8820190429688,300.31280517578125,0.5591953992843628,0.050000000745058,0.2285270392894745,298.29473876953125,291.1499938964844,270.9681701660156,270.4063415527344,279.15234375,293.41796875,298.3005676269531,1.0,0.2044284790754318,0.5858286619186401,0.5858286619186401,0.4141713380813598,1.0,-0.9781982898712158,0.6219612956047058,0.35623699426651,0.3829088509082794,0.0,0.0,0.0,26.69234085083008,25.0,65.0875015258789,-18994.20703125,97.74823760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7159423828125,319.2376403808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4385151863098144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004450371779967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291780,293.1918640136719,297.1499938964844,293.1499938964844,0.0176307242363691,-711.8425903320312,304.1529541015625,0.7375804781913757,0.1113819628953933,0.1011817157268524,293.2265930175781,297.1499938964844,293.1499938964844,0.0480322241783142,-1327.37158203125,304.1571350097656,0.8895977735519409,0.1979382336139679,0.1885375082492828,293.1910095214844,297.1499938964844,293.1499938964844,0.0332328043878078,-793.3154296875,304.15509033203125,0.8300785422325134,0.1600732952356338,0.1127208694815635,293.198974609375,297.1499938964844,293.1499938964844,0.0439311526715755,-1257.9036865234375,304.1559143066406,0.8735212087631226,0.187660276889801,0.1787075698375702,293.42254638671875,297.1499938964844,293.1499938964844,0.001937955035828,-539.6889038085938,300.2958068847656,0.5589923858642578,0.050000000745058,0.2285336256027221,298.3402099609375,291.1499938964844,270.9862670898437,270.4179077148437,279.1523132324219,293.4222717285156,298.34576416015625,1.0,0.2036183029413223,0.5860598683357239,0.5860598683357239,0.4139401316642761,1.0,-0.9716931581497192,0.6183875799179077,0.3533056080341339,0.381233811378479,0.0,0.0,0.0,26.65927124023437,25.0,63.04017639160156,-18908.275390625,96.34259033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7304992675781,319.2633972167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4360746443271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004425603256095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291840,293.1918640136719,297.1499938964844,293.1499938964844,0.0176307242363691,-711.8425903320312,304.1529541015625,0.7375804781913757,0.1113819628953933,0.1011817157268524,293.2265930175781,297.1499938964844,293.1499938964844,0.0480322241783142,-1327.37158203125,304.1571350097656,0.8895977735519409,0.1979382336139679,0.1885375082492828,293.1910095214844,297.1499938964844,293.1499938964844,0.0332328043878078,-793.3154296875,304.15509033203125,0.8300785422325134,0.1600732952356338,0.1127208694815635,293.198974609375,297.1499938964844,293.1499938964844,0.0439311526715755,-1257.9036865234375,304.1559143066406,0.8735212087631226,0.187660276889801,0.1787075698375702,293.42254638671875,297.1499938964844,293.1499938964844,0.001937955035828,-539.6889038085938,300.2958068847656,0.5589923858642578,0.050000000745058,0.2285336256027221,298.3402099609375,291.1499938964844,270.9862670898437,270.4179077148437,279.1523132324219,293.4222717285156,298.34576416015625,1.0,0.2036183029413223,0.5860598683357239,0.5860598683357239,0.4139401316642761,1.0,-0.9716931581497192,0.6183875799179077,0.3533056080341339,0.381233811378479,0.0,0.0,0.0,26.65927124023437,25.0,63.04017639160156,-18908.275390625,96.34259033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7304992675781,319.2633972167969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4360746443271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004425603256095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291900,293.1921081542969,297.1499938964844,293.1499938964844,0.0173901636153459,-705.4974975585938,304.1528625488281,0.7363448143005371,0.1108049526810646,0.1006547436118125,293.2264709472656,297.1499938964844,293.1499938964844,0.0473863296210765,-1316.0538330078125,304.1570129394531,0.8880701065063477,0.1969882547855377,0.1876291781663894,293.1916198730469,297.1499938964844,293.1499938964844,0.032785627990961,-787.1893920898438,304.15496826171875,0.8289949297904968,0.1594353020191192,0.1122687384486198,293.1993713378906,297.1499938964844,293.1499938964844,0.043397668749094,-1248.5284423828125,304.15582275390625,0.8723627924919128,0.1869626641273498,0.1780388057231903,293.4242248535156,297.1499938964844,293.1499938964844,0.0019098202465102,-531.2777099609375,300.287109375,0.5589508414268494,0.050000000745058,0.2285350114107132,298.36181640625,291.1499938964844,270.99530029296875,270.4235534667969,279.1523132324219,293.4239807128906,298.3671875,1.0,0.2032226622104644,0.5861760973930359,0.5861760973930359,0.4138239026069641,1.0,-0.968626856803894,0.6167089343070984,0.3519178926944732,0.3804851174354553,0.0,0.0,0.0,26.635173797607425,25.0,61.19692611694336,-18866.66015625,95.67110443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7351379394531,319.2734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4348620772361755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004413297283463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
291960,293.1922302246094,297.1499938964844,293.1499938964844,0.0171610824763774,-699.3936157226562,304.1527404785156,0.7351614236831665,0.1102440133690834,0.1001437380909919,293.2262878417969,297.1499938964844,293.1499938964844,0.0467611849308013,-1305.1153564453125,304.1568603515625,0.8865963220596313,0.1960577517747879,0.1867413967847824,293.19207763671875,297.1499938964844,293.1499938964844,0.0323567055165767,-781.2864990234375,304.15484619140625,0.8279573917388916,0.1588131189346313,0.1118290051817894,293.1996459960937,297.1499938964844,293.1499938964844,0.0428833626210689,-1239.4912109375,304.1557006835937,0.8712560534477234,0.1862816363573074,0.1773878335952758,293.4256591796875,297.1499938964844,293.1499938964844,0.0018822137499228,-523.0523681640625,300.2781677246094,0.5589267015457153,0.050000000745058,0.22853584587574,298.3825988769531,291.1499938964844,271.0043334960937,270.4291076660156,279.1523132324219,293.4254455566406,298.38775634765625,1.0,0.2028335779905319,0.5862928032875061,0.5862928032875061,0.4137072265148163,1.0,-0.9656398892402648,0.615075409412384,0.3505644798278808,0.3797796368598938,0.0,0.0,0.0,26.609325408935547,25.0,59.04926300048828,-18825.30859375,95.01631927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7379455566406,319.2816467285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4336603581905365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000440110132331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292020,293.1922912597656,297.1499938964844,293.1499938964844,0.0167332664132118,-687.8338623046875,304.1525573730469,0.7328992486000061,0.1091606542468071,0.0991590246558189,293.2257080078125,297.1499938964844,293.1499938964844,0.0455679520964622,-1284.2762451171875,304.1565856933594,0.883752167224884,0.1942427307367324,0.1850128918886184,293.1927795410156,297.1499938964844,293.1499938964844,0.0315483659505844,-770.0877075195312,304.1545715332031,0.8259684443473816,0.157605305314064,0.1109774410724639,293.1999816894531,297.1499938964844,293.1499938964844,0.0419069826602935,-1222.336669921875,304.1554260253906,0.8691394329071045,0.1849572360515594,0.1761251091957092,293.42803955078125,297.1499938964844,293.1499938964844,0.0018283749232068,-507.0970764160156,300.25927734375,0.5589045882225037,0.050000000745058,0.2285366803407669,298.4215393066406,291.1499938964844,271.0223083496094,270.4399719238281,279.15234375,293.4278869628906,298.42626953125,1.0,0.2020747065544128,0.5865280032157898,0.5865280032157898,0.4134720265865326,1.0,-0.9598467946052552,0.6119097471237183,0.3479370474815368,0.3784784078598022,0.0,0.0,0.0,26.55616569519043,25.0,54.2780647277832,-18742.81640625,93.75056457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73858642578125,319.2930603027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4312991499900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377138102427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292080,293.1922912597656,297.1499938964844,293.1499938964844,0.0167332664132118,-687.8338623046875,304.1525573730469,0.7328992486000061,0.1091606542468071,0.0991590246558189,293.2257080078125,297.1499938964844,293.1499938964844,0.0455679520964622,-1284.2762451171875,304.1565856933594,0.883752167224884,0.1942427307367324,0.1850128918886184,293.1927795410156,297.1499938964844,293.1499938964844,0.0315483659505844,-770.0877075195312,304.1545715332031,0.8259684443473816,0.157605305314064,0.1109774410724639,293.1999816894531,297.1499938964844,293.1499938964844,0.0419069826602935,-1222.336669921875,304.1554260253906,0.8691394329071045,0.1849572360515594,0.1761251091957092,293.42803955078125,297.1499938964844,293.1499938964844,0.0018283749232068,-507.0970764160156,300.25927734375,0.5589045882225037,0.050000000745058,0.2285366803407669,298.4215393066406,291.1499938964844,271.0223083496094,270.4399719238281,279.15234375,293.4278869628906,298.42626953125,1.0,0.2020747065544128,0.5865280032157898,0.5865280032157898,0.4134720265865326,1.0,-0.9598467946052552,0.6119097471237183,0.3479370474815368,0.3784784078598022,0.0,0.0,0.0,26.55616569519043,25.0,54.2780647277832,-18742.81640625,93.75056457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.73858642578125,319.2930603027344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4312991499900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004377138102427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292140,293.192138671875,297.1499938964844,293.1499938964844,0.0163416806608438,-677.0693969726562,304.15234375,0.730732798576355,0.1081199347972869,0.0982151702046394,293.2249450683594,297.1499938964844,293.1499938964844,0.044446587562561,-1264.7340087890625,304.15625,0.8809993863105774,0.1924788653850555,0.1833357512950897,293.1932067871094,297.1499938964844,293.1499938964844,0.0308009069412946,-759.6406860351562,304.154296875,0.8240504264831543,0.1564363539218902,0.110155202448368,293.2000732421875,297.1499938964844,293.1499938964844,0.0409957952797412,-1206.3260498046875,304.1551208496094,0.8671050667762756,0.1836727857589721,0.1749031692743301,293.4299011230469,297.1499938964844,293.1499938964844,0.0017756788292899,-491.6039123535156,300.2388610839844,0.5588955879211426,0.050000000745058,0.2285370826721191,298.4569702148437,291.1499938964844,271.0402526855469,270.45050048828125,279.1523742675781,293.42974853515625,298.4613037109375,1.0,0.2013412564992904,0.5867661833763123,0.5867661833763123,0.4132338166236877,1.0,-0.954248070716858,0.6088523864746094,0.3453956842422485,0.3773064613342285,0.0,0.0,0.0,26.504138946533203,25.0,49.34334945678711,-18660.314453125,92.53765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7333374023437,319.298583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4290064871311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000435387075413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292200,293.192138671875,297.1499938964844,293.1499938964844,0.0163416806608438,-677.0693969726562,304.15234375,0.730732798576355,0.1081199347972869,0.0982151702046394,293.2249450683594,297.1499938964844,293.1499938964844,0.044446587562561,-1264.7340087890625,304.15625,0.8809993863105774,0.1924788653850555,0.1833357512950897,293.1932067871094,297.1499938964844,293.1499938964844,0.0308009069412946,-759.6406860351562,304.154296875,0.8240504264831543,0.1564363539218902,0.110155202448368,293.2000732421875,297.1499938964844,293.1499938964844,0.0409957952797412,-1206.3260498046875,304.1551208496094,0.8671050667762756,0.1836727857589721,0.1749031692743301,293.4299011230469,297.1499938964844,293.1499938964844,0.0017756788292899,-491.6039123535156,300.2388610839844,0.5588955879211426,0.050000000745058,0.2285370826721191,298.4569702148437,291.1499938964844,271.0402526855469,270.45050048828125,279.1523742675781,293.42974853515625,298.4613037109375,1.0,0.2013412564992904,0.5867661833763123,0.5867661833763123,0.4132338166236877,1.0,-0.954248070716858,0.6088523864746094,0.3453956842422485,0.3773064613342285,0.0,0.0,0.0,26.504138946533203,25.0,49.34334945678711,-18660.314453125,92.53765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7333374023437,319.298583984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4290064871311188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000435387075413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292260,293.1918334960937,297.1499938964844,293.1499938964844,0.0159811526536941,-667.002197265625,304.15216064453125,0.7286262512207031,0.1071135550737381,0.0973038151860237,293.2240600585937,297.1499938964844,293.1499938964844,0.0433902852237224,-1246.3533935546875,304.1559143066406,0.8783043026924133,0.1907572597265243,0.1817002743482589,293.19342041015625,297.1499938964844,293.1499938964844,0.0301070511341094,-749.85791015625,304.1540222167969,0.8221689462661743,0.1552973091602325,0.1093551963567733,293.1999816894531,297.1499938964844,293.1499938964844,0.040142972022295,-1191.334228515625,304.15484619140625,0.8651187419891357,0.1824195683002472,0.1737124621868133,293.4313659667969,297.1499938964844,293.1499938964844,0.0017242371104657,-476.5896606445313,300.21685791015625,0.5588851571083069,0.050000000745058,0.2285375297069549,298.48907470703125,291.1499938964844,271.05810546875,270.4607238769531,279.15240478515625,293.4312744140625,298.49298095703125,1.0,0.200631707906723,0.5870079398155212,0.5870079398155212,0.4129920303821563,1.0,-0.948802649974823,0.6058797836303711,0.3429228663444519,0.376247763633728,0.0,0.0,0.0,26.4551944732666,25.0,44.67440414428711,-18577.814453125,91.37135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72344970703125,319.2994384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4267909526824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004331385716795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292320,293.1918334960937,297.1499938964844,293.1499938964844,0.0159811526536941,-667.002197265625,304.15216064453125,0.7286262512207031,0.1071135550737381,0.0973038151860237,293.2240600585937,297.1499938964844,293.1499938964844,0.0433902852237224,-1246.3533935546875,304.1559143066406,0.8783043026924133,0.1907572597265243,0.1817002743482589,293.19342041015625,297.1499938964844,293.1499938964844,0.0301070511341094,-749.85791015625,304.1540222167969,0.8221689462661743,0.1552973091602325,0.1093551963567733,293.1999816894531,297.1499938964844,293.1499938964844,0.040142972022295,-1191.334228515625,304.15484619140625,0.8651187419891357,0.1824195683002472,0.1737124621868133,293.4313659667969,297.1499938964844,293.1499938964844,0.0017242371104657,-476.5896606445313,300.21685791015625,0.5588851571083069,0.050000000745058,0.2285375297069549,298.48907470703125,291.1499938964844,271.05810546875,270.4607238769531,279.15240478515625,293.4312744140625,298.49298095703125,1.0,0.200631707906723,0.5870079398155212,0.5870079398155212,0.4129920303821563,1.0,-0.948802649974823,0.6058797836303711,0.3429228663444519,0.376247763633728,0.0,0.0,0.0,26.4551944732666,25.0,44.67440414428711,-18577.814453125,91.37135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72344970703125,319.2994384765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4267909526824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004331385716795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292380,293.1914367675781,297.1499938964844,293.1499938964844,0.0156471729278564,-657.5398559570312,304.1520080566406,0.7265591025352478,0.1061362400650978,0.0964197218418121,293.2231140136719,297.1499938964844,293.1499938964844,0.0423919707536697,-1228.9962158203125,304.1556091308594,0.875651478767395,0.1890726536512375,0.1801008880138397,293.1934814453125,297.1499938964844,293.1499938964844,0.029459798708558,-740.6517333984375,304.1537780761719,0.8203056454658508,0.1541826725006103,0.108573131263256,293.1997985839844,297.1499938964844,293.1499938964844,0.0393415950238704,-1177.23388671875,304.1545715332031,0.8631641864776611,0.1811925619840622,0.1725476086139679,293.4325866699219,297.1499938964844,293.1499938964844,0.0016739654820412,-462.0137939453125,300.193359375,0.558867335319519,0.050000000745058,0.2285382151603698,298.5181579589844,291.1499938964844,271.0758972167969,270.470703125,279.1524353027344,293.4324951171875,298.5217590332031,1.0,0.1999443471431732,0.5872535109519958,0.5872535109519958,0.4127464592456817,1.0,-0.9434860944747924,0.6029781699180603,0.3405079245567322,0.3752910196781158,0.0,0.0,0.0,26.410005569458008,25.0,40.53242111206055,-18495.568359375,90.24695587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.710205078125,319.29693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4246559739112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309718206059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292440,293.1914367675781,297.1499938964844,293.1499938964844,0.0156471729278564,-657.5398559570312,304.1520080566406,0.7265591025352478,0.1061362400650978,0.0964197218418121,293.2231140136719,297.1499938964844,293.1499938964844,0.0423919707536697,-1228.9962158203125,304.1556091308594,0.875651478767395,0.1890726536512375,0.1801008880138397,293.1934814453125,297.1499938964844,293.1499938964844,0.029459798708558,-740.6517333984375,304.1537780761719,0.8203056454658508,0.1541826725006103,0.108573131263256,293.1997985839844,297.1499938964844,293.1499938964844,0.0393415950238704,-1177.23388671875,304.1545715332031,0.8631641864776611,0.1811925619840622,0.1725476086139679,293.4325866699219,297.1499938964844,293.1499938964844,0.0016739654820412,-462.0137939453125,300.193359375,0.558867335319519,0.050000000745058,0.2285382151603698,298.5181579589844,291.1499938964844,271.0758972167969,270.470703125,279.1524353027344,293.4324951171875,298.5217590332031,1.0,0.1999443471431732,0.5872535109519958,0.5872535109519958,0.4127464592456817,1.0,-0.9434860944747924,0.6029781699180603,0.3405079245567322,0.3752910196781158,0.0,0.0,0.0,26.410005569458008,25.0,40.53242111206055,-18495.568359375,90.24695587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.710205078125,319.29693603515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4246559739112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004309718206059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292500,293.1911926269531,297.1499938964844,293.1499938964844,0.0154889086261391,-653.0089111328125,304.15191650390625,0.7255362272262573,0.1056574136018753,0.0959867984056472,293.2226257324219,297.1499938964844,293.1499938964844,0.041912380605936,-1220.6590576171875,304.15545654296875,0.8743385076522827,0.1882431805133819,0.1793136298656463,293.1934814453125,297.1499938964844,293.1499938964844,0.0291516073048114,-736.2387084960938,304.1536560058594,0.8193773627281189,0.1536334156990051,0.1081879511475563,293.1996765136719,297.1499938964844,293.1499938964844,0.0389580838382244,-1170.4788818359375,304.1544494628906,0.8621963858604431,0.1805879175662994,0.1719738245010376,293.43310546875,297.1499938964844,293.1499938964844,0.0016490343259647,-454.82025146484375,300.1811218261719,0.5588548183441162,0.050000000745058,0.2285386621952057,298.53173828125,291.1499938964844,271.0847473144531,270.4755859375,279.1524658203125,293.4330139160156,298.5351867675781,1.0,0.1996085196733474,0.5873777866363525,0.5873777866363525,0.4126222431659698,1.0,-0.940871238708496,0.6015512347221375,0.3393200039863586,0.3748480081558227,0.0,0.0,0.0,26.38886833190918,25.0,38.70716857910156,-18454.642578125,89.69932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7027282714844,319.2947998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.423618882894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004299193096812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292560,293.1909484863281,297.1499938964844,293.1499938964844,0.0153359100222587,-648.5992431640625,304.15185546875,0.7245191335678101,0.1051847338676452,0.0955596342682838,293.2221374511719,297.1499938964844,293.1499938964844,0.0414448007941246,-1212.5294189453125,304.15533447265625,0.8730341196060181,0.1874219179153442,0.1785343587398529,293.1934509277344,297.1499938964844,293.1499938964844,0.0288527514785528,-731.93994140625,304.1535339355469,0.8184502124786377,0.1530891358852386,0.1078064143657684,293.19952392578125,297.1499938964844,293.1499938964844,0.0385850109159946,-1163.902099609375,304.154296875,0.861234188079834,0.179988831281662,0.1714055091142654,293.4335632324219,297.1499938964844,293.1499938964844,0.0016239712713286,-447.6130065917969,300.1685791015625,0.5588398575782776,0.050000000745058,0.2285391837358474,298.5447082519531,291.1499938964844,271.09356689453125,270.4804077148437,279.1524658203125,293.4335021972656,298.54803466796875,1.0,0.1992777436971664,0.5875029563903809,0.5875029563903809,0.4124970138072967,1.0,-0.9382839798927308,0.6001395583152771,0.3381444215774536,0.3744273781776428,0.0,0.0,0.0,26.368698120117188,25.0,37.06176376342773,-18413.912109375,89.16099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69482421875,319.2922058105469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.422602117061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004288874333724,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292620,293.1904296875,297.1499938964844,293.1499938964844,0.0150430109351873,-640.07373046875,304.1517333984375,0.722495436668396,0.104255199432373,0.0947198644280433,293.2211303710937,297.1499938964844,293.1499938964844,0.040539301931858,-1196.7752685546875,304.1550598144531,0.8704475164413452,0.1858007162809372,0.1769962906837463,293.1933288574219,297.1499938964844,293.1499938964844,0.0282781049609184,-723.6165161132812,304.1533203125,0.8165952563285828,0.1520132571458816,0.1070524305105209,293.1991577148437,297.1499938964844,293.1499938964844,0.0378643982112407,-1151.1776123046875,304.1540832519531,0.8593245148658752,0.1788050234317779,0.1702827215194702,293.4344177246094,297.1499938964844,293.1499938964844,0.0015760689275339,-433.8677673339844,300.1427917480469,0.5588035583496094,0.050000000745058,0.2285404354333877,298.5692749023437,291.1499938964844,271.1111755371094,270.4898681640625,279.1524963378906,293.4343566894531,298.5723876953125,1.0,0.1986291855573654,0.5877560377120972,0.5877560377120972,0.4122439324855804,1.0,-0.9331790208816528,0.5973538756370544,0.3358251452445984,0.3736450970172882,0.0,0.0,0.0,26.330846786499023,25.0,34.264862060546875,-18333.095703125,88.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6783752441406,319.28631591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206216633319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268774937372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292680,293.1904296875,297.1499938964844,293.1499938964844,0.0150430109351873,-640.07373046875,304.1517333984375,0.722495436668396,0.104255199432373,0.0947198644280433,293.2211303710937,297.1499938964844,293.1499938964844,0.040539301931858,-1196.7752685546875,304.1550598144531,0.8704475164413452,0.1858007162809372,0.1769962906837463,293.1933288574219,297.1499938964844,293.1499938964844,0.0282781049609184,-723.6165161132812,304.1533203125,0.8165952563285828,0.1520132571458816,0.1070524305105209,293.1991577148437,297.1499938964844,293.1499938964844,0.0378643982112407,-1151.1776123046875,304.1540832519531,0.8593245148658752,0.1788050234317779,0.1702827215194702,293.4344177246094,297.1499938964844,293.1499938964844,0.0015760689275339,-433.8677673339844,300.1427917480469,0.5588035583496094,0.050000000745058,0.2285404354333877,298.5692749023437,291.1499938964844,271.1111755371094,270.4898681640625,279.1524963378906,293.4343566894531,298.5723876953125,1.0,0.1986291855573654,0.5877560377120972,0.5877560377120972,0.4122439324855804,1.0,-0.9331790208816528,0.5973538756370544,0.3358251452445984,0.3736450970172882,0.0,0.0,0.0,26.330846786499023,25.0,34.264862060546875,-18333.095703125,88.10871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6783752441406,319.28631591796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206216633319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268774937372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292740,293.1898498535156,297.1499938964844,293.1499938964844,0.0147657096385955,-631.8964233398438,304.151611328125,0.7204815149307251,0.1033459529280662,0.0938987657427787,293.2200927734375,297.1499938964844,293.1499938964844,0.0396693982183933,-1181.616943359375,304.1548156738281,0.8678910732269287,0.1842072606086731,0.1754849106073379,293.1931457519531,297.1499938964844,293.1499938964844,0.0277307983487844,-715.6122436523438,304.1531066894531,0.814736545085907,0.1509535461664199,0.1063100323081016,293.1987609863281,297.1499938964844,293.1499938964844,0.037173967808485,-1138.95263671875,304.15386962890625,0.8574341535568237,0.177639752626419,0.16917784512043,293.4351501464844,297.1499938964844,293.1499938964844,0.0015280495863407,-420.1552429199219,300.1163330078125,0.5587592720985413,0.050000000745058,0.2285419404506683,298.5923156738281,291.1499938964844,271.1286926269531,270.4991149902344,279.1525573730469,293.4350891113281,298.59527587890625,1.0,0.1979973316192627,0.5880125164985657,0.5880125164985657,0.4119874835014343,1.0,-0.9281643629074096,0.5946173667907715,0.3335469961166382,0.3729360699653625,0.0,0.0,0.0,26.29613876342773,25.0,32.12162780761719,-18253.365234375,87.08766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66168212890625,319.280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4187096953392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004249371122568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292800,293.1898498535156,297.1499938964844,293.1499938964844,0.0147657096385955,-631.8964233398438,304.151611328125,0.7204815149307251,0.1033459529280662,0.0938987657427787,293.2200927734375,297.1499938964844,293.1499938964844,0.0396693982183933,-1181.616943359375,304.1548156738281,0.8678910732269287,0.1842072606086731,0.1754849106073379,293.1931457519531,297.1499938964844,293.1499938964844,0.0277307983487844,-715.6122436523438,304.1531066894531,0.814736545085907,0.1509535461664199,0.1063100323081016,293.1987609863281,297.1499938964844,293.1499938964844,0.037173967808485,-1138.95263671875,304.15386962890625,0.8574341535568237,0.177639752626419,0.16917784512043,293.4351501464844,297.1499938964844,293.1499938964844,0.0015280495863407,-420.1552429199219,300.1163330078125,0.5587592720985413,0.050000000745058,0.2285419404506683,298.5923156738281,291.1499938964844,271.1286926269531,270.4991149902344,279.1525573730469,293.4350891113281,298.59527587890625,1.0,0.1979973316192627,0.5880125164985657,0.5880125164985657,0.4119874835014343,1.0,-0.9281643629074096,0.5946173667907715,0.3335469961166382,0.3729360699653625,0.0,0.0,0.0,26.29613876342773,25.0,32.12162780761719,-18253.365234375,87.08766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66168212890625,319.280029296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4187096953392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004249371122568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292860,293.18927001953125,297.1499938964844,293.1499938964844,0.014502010308206,-624.01953125,304.1515197753906,0.7184728384017944,0.1024566367268562,0.093095988035202,293.21905517578125,297.1499938964844,293.1499938964844,0.0388307683169841,-1166.96923828125,304.1546325683594,0.8653656244277954,0.1826413720846176,0.1740000694990158,293.1929016113281,297.1499938964844,293.1499938964844,0.02720707654953,-707.8756713867188,304.1529541015625,0.8128708004951477,0.1499096304178238,0.1055789291858673,293.1983337402344,297.1499938964844,293.1499938964844,0.0365094766020774,-1127.1473388671875,304.1536865234375,0.8555633425712585,0.176492840051651,0.1680906563997268,293.4357604980469,297.1499938964844,293.1499938964844,0.0014786511892452,-406.1186218261719,300.0893859863281,0.5587069392204285,0.050000000745058,0.2285436987876892,298.6142272949219,291.1499938964844,271.1460876464844,270.5081481933594,279.152587890625,293.43572998046875,298.6170654296875,1.0,0.1973818242549896,0.5882719159126282,0.5882719159126282,0.4117280840873718,1.0,-0.9232388734817504,0.5919296741485596,0.3313091993331909,0.3722928762435913,0.0,0.0,0.0,26.264434814453125,25.0,30.60213851928711,-18174.998046875,86.09681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6453857421875,319.2739562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168637692928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230637277942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292920,293.18927001953125,297.1499938964844,293.1499938964844,0.014502010308206,-624.01953125,304.1515197753906,0.7184728384017944,0.1024566367268562,0.093095988035202,293.21905517578125,297.1499938964844,293.1499938964844,0.0388307683169841,-1166.96923828125,304.1546325683594,0.8653656244277954,0.1826413720846176,0.1740000694990158,293.1929016113281,297.1499938964844,293.1499938964844,0.02720707654953,-707.8756713867188,304.1529541015625,0.8128708004951477,0.1499096304178238,0.1055789291858673,293.1983337402344,297.1499938964844,293.1499938964844,0.0365094766020774,-1127.1473388671875,304.1536865234375,0.8555633425712585,0.176492840051651,0.1680906563997268,293.4357604980469,297.1499938964844,293.1499938964844,0.0014786511892452,-406.1186218261719,300.0893859863281,0.5587069392204285,0.050000000745058,0.2285436987876892,298.6142272949219,291.1499938964844,271.1460876464844,270.5081481933594,279.152587890625,293.43572998046875,298.6170654296875,1.0,0.1973818242549896,0.5882719159126282,0.5882719159126282,0.4117280840873718,1.0,-0.9232388734817504,0.5919296741485596,0.3313091993331909,0.3722928762435913,0.0,0.0,0.0,26.264434814453125,25.0,30.60213851928711,-18174.998046875,86.09681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6453857421875,319.2739562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4168637692928314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004230637277942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
292980,293.18865966796875,297.1499938964844,293.1499938964844,0.0142488358542323,-616.3600463867188,304.15142822265625,0.716459333896637,0.1015837788581848,0.0923082754015922,293.2180480957031,297.1499938964844,293.1499938964844,0.0380158387124538,-1152.691650390625,304.1544494628906,0.8628674149513245,0.1810984164476394,0.1725371927022934,293.192626953125,297.1499938964844,293.1499938964844,0.0267013013362884,-700.326171875,304.1528015136719,0.8109924793243408,0.1488787829875946,0.1048571094870567,293.1978759765625,297.1499938964844,293.1499938964844,0.0358641557395458,-1115.637451171875,304.1535339355469,0.8537098169326782,0.175361230969429,0.1670181304216385,293.4363098144531,297.1499938964844,293.1499938964844,0.0014334013685584,-393.2640075683594,300.062255859375,0.5586487054824829,0.050000000745058,0.2285456508398056,298.6354064941406,291.1499938964844,271.16339111328125,270.5170288085937,279.152587890625,293.436279296875,298.6382141113281,1.0,0.1967796385288238,0.5885335206985474,0.5885335206985474,0.4114664793014526,1.0,-0.9183862805366516,0.589280903339386,0.329105406999588,0.371700644493103,0.0,0.0,0.0,26.235076904296875,25.0,29.55973243713379,-18097.916015625,85.13159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6298522949219,319.2684631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4150699377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004212431958876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293040,293.18865966796875,297.1499938964844,293.1499938964844,0.0142488358542323,-616.3600463867188,304.15142822265625,0.716459333896637,0.1015837788581848,0.0923082754015922,293.2180480957031,297.1499938964844,293.1499938964844,0.0380158387124538,-1152.691650390625,304.1544494628906,0.8628674149513245,0.1810984164476394,0.1725371927022934,293.192626953125,297.1499938964844,293.1499938964844,0.0267013013362884,-700.326171875,304.1528015136719,0.8109924793243408,0.1488787829875946,0.1048571094870567,293.1978759765625,297.1499938964844,293.1499938964844,0.0358641557395458,-1115.637451171875,304.1535339355469,0.8537098169326782,0.175361230969429,0.1670181304216385,293.4363098144531,297.1499938964844,293.1499938964844,0.0014334013685584,-393.2640075683594,300.062255859375,0.5586487054824829,0.050000000745058,0.2285456508398056,298.6354064941406,291.1499938964844,271.16339111328125,270.5170288085937,279.152587890625,293.436279296875,298.6382141113281,1.0,0.1967796385288238,0.5885335206985474,0.5885335206985474,0.4114664793014526,1.0,-0.9183862805366516,0.589280903339386,0.329105406999588,0.371700644493103,0.0,0.0,0.0,26.235076904296875,25.0,29.55973243713379,-18097.916015625,85.13159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6298522949219,319.2684631347656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4150699377059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004212431958876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293100,293.1883544921875,297.1499938964844,293.1499938964844,0.014125951565802,-612.6063232421875,304.1513977050781,0.7154497504234314,0.1011537611484527,0.0919202715158462,293.2175598144531,297.1499938964844,293.1499938964844,0.0376167297363281,-1145.6793212890625,304.15435791015625,0.8616292476654053,0.1803358942270279,0.1718143373727798,293.1924743652344,297.1499938964844,293.1499938964844,0.0264546535909175,-696.6144409179688,304.1527404785156,0.8100479245185852,0.1483684629201889,0.1044998094439506,293.1976318359375,297.1499938964844,293.1499938964844,0.0355480909347534,-1109.9810791015625,304.1534729003906,0.8527899980545044,0.1748014241456985,0.1664876192808151,293.43658447265625,297.1499938964844,293.1499938964844,0.0014099094551056,-386.6127014160156,300.0486755371094,0.5586172938346863,0.050000000745058,0.2285466939210891,298.64581298828125,291.1499938964844,271.1719970703125,270.5214233398437,279.1526184082031,293.4365234375,298.6485900878906,1.0,0.1964836865663528,0.5886650085449219,0.5886650085449219,0.4113349914550781,1.0,-0.9159888029098512,0.5879720449447632,0.3280167281627655,0.3714218735694885,0.0,0.0,0.0,26.22125816345215,25.0,29.207014083862305,-18059.927734375,84.65867614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6224975585937,319.2660827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4141922295093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004203524731565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293160,293.18804931640625,297.1499938964844,293.1499938964844,0.0140052987262606,-608.8970947265625,304.1513671875,0.7144373655319214,0.1007278859615325,0.0915361121296882,293.217041015625,297.1499938964844,293.1499938964844,0.0372226424515247,-1138.74072265625,304.154296875,0.8603983521461487,0.1795791983604431,0.1710970997810363,293.1923217773437,297.1499938964844,293.1499938964844,0.0262117199599742,-692.938232421875,304.1527099609375,0.8090990781784058,0.1478614062070846,0.1041448786854744,293.1973876953125,297.1499938964844,293.1499938964844,0.035235907882452,-1104.3804931640625,304.1534118652344,0.8518747091293335,0.174245536327362,0.165960893034935,293.43682861328125,297.1499938964844,293.1499938964844,0.0013862948399037,-379.9361572265625,300.0350952148437,0.5585843920707703,0.050000000745058,0.2285477817058563,298.6561584472656,291.1499938964844,271.1806030273437,270.5257568359375,279.1526184082031,293.436767578125,298.6589050292969,1.0,0.196191057562828,0.5887967944145203,0.5887967944145203,0.4112032055854797,1.0,-0.9136101007461548,0.586673378944397,0.3269367218017578,0.3711528182029724,0.0,0.0,0.0,26.207990646362305,25.0,28.951635360717773,-18022.326171875,84.19204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6154479980469,319.263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4133265316486358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004194738867226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293220,293.1874694824219,297.1499938964844,293.1499938964844,0.0137699414044618,-601.5921020507812,304.1513061523437,0.7123997211456299,0.0998879447579383,0.0907785445451736,293.216064453125,297.1499938964844,293.1499938964844,0.0364477597177028,-1125.0491943359375,304.1541442871094,0.8579571843147278,0.1780823320150375,0.1696784943342209,293.1919860839844,297.1499938964844,293.1499938964844,0.0257356278598308,-685.67236328125,304.152587890625,0.807185709476471,0.1468566954135894,0.1034416556358337,293.1968994140625,297.1499938964844,293.1499938964844,0.0346215404570102,-1093.3155517578125,304.1532897949219,0.8500569462776184,0.173144906759262,0.1649181395769119,293.437255859375,297.1499938964844,293.1499938964844,0.00133929902222,-366.6696472167969,300.0080871582031,0.5585141181945801,0.050000000745058,0.2285501062870025,298.6766967773437,291.1499938964844,271.1976623535156,270.5343322753906,279.15264892578125,293.4372253417969,298.679443359375,1.0,0.1956151872873306,0.5890609622001648,0.5890609622001648,0.4109390377998352,1.0,-0.9089056849479676,0.5841044783592224,0.3248012363910675,0.3706377148628235,0.0,0.0,0.0,26.18296813964844,25.0,28.680362701416016,-17948.244140625,83.27654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60235595703125,319.260498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4116269946098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004177490773145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293280,293.1874694824219,297.1499938964844,293.1499938964844,0.0137699414044618,-601.5921020507812,304.1513061523437,0.7123997211456299,0.0998879447579383,0.0907785445451736,293.216064453125,297.1499938964844,293.1499938964844,0.0364477597177028,-1125.0491943359375,304.1541442871094,0.8579571843147278,0.1780823320150375,0.1696784943342209,293.1919860839844,297.1499938964844,293.1499938964844,0.0257356278598308,-685.67236328125,304.152587890625,0.807185709476471,0.1468566954135894,0.1034416556358337,293.1968994140625,297.1499938964844,293.1499938964844,0.0346215404570102,-1093.3155517578125,304.1532897949219,0.8500569462776184,0.173144906759262,0.1649181395769119,293.437255859375,297.1499938964844,293.1499938964844,0.00133929902222,-366.6696472167969,300.0080871582031,0.5585141181945801,0.050000000745058,0.2285501062870025,298.6766967773437,291.1499938964844,271.1976623535156,270.5343322753906,279.15264892578125,293.4372253417969,298.679443359375,1.0,0.1956151872873306,0.5890609622001648,0.5890609622001648,0.4109390377998352,1.0,-0.9089056849479676,0.5841044783592224,0.3248012363910675,0.3706377148628235,0.0,0.0,0.0,26.18296813964844,25.0,28.680362701416016,-17948.244140625,83.27654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60235595703125,319.260498046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4116269946098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004177490773145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293340,293.1868591308594,297.1499938964844,293.1499938964844,0.0135414013639092,-594.4085083007812,304.1512451171875,0.7103360891342163,0.0990615412592887,0.0900333300232887,293.215087890625,297.1499938964844,293.1499938964844,0.0356879830360412,-1111.5546875,304.1540222167969,0.8555403351783752,0.1766043603420257,0.1682779937982559,293.191650390625,297.1499938964844,293.1499938964844,0.0252707712352275,-678.4954223632812,304.1524963378906,0.8052468299865723,0.1458628177642822,0.1027460992336273,293.1964111328125,297.1499938964844,293.1499938964844,0.0340183079242706,-1082.390380859375,304.1531982421875,0.8482545018196106,0.1720571815967559,0.1638877242803573,293.43768310546875,297.1499938964844,293.1499938964844,0.001293750712648,-353.8264465332031,299.9813537597656,0.5584390759468079,0.050000000745058,0.2285525798797607,298.6971740722656,291.1499938964844,271.214599609375,270.5428161621094,279.15264892578125,293.4376220703125,298.699951171875,1.0,0.195049911737442,0.5893250703811646,0.5893250703811646,0.410674899816513,1.0,-0.904261827468872,0.581567108631134,0.322694718837738,0.3701415359973907,0.0,0.0,0.0,26.1595458984375,25.0,28.641366958618164,-17875.46875,82.3819351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5904846191406,319.2581481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4099614322185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004160587559454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293400,293.1868591308594,297.1499938964844,293.1499938964844,0.0135414013639092,-594.4085083007812,304.1512451171875,0.7103360891342163,0.0990615412592887,0.0900333300232887,293.215087890625,297.1499938964844,293.1499938964844,0.0356879830360412,-1111.5546875,304.1540222167969,0.8555403351783752,0.1766043603420257,0.1682779937982559,293.191650390625,297.1499938964844,293.1499938964844,0.0252707712352275,-678.4954223632812,304.1524963378906,0.8052468299865723,0.1458628177642822,0.1027460992336273,293.1964111328125,297.1499938964844,293.1499938964844,0.0340183079242706,-1082.390380859375,304.1531982421875,0.8482545018196106,0.1720571815967559,0.1638877242803573,293.43768310546875,297.1499938964844,293.1499938964844,0.001293750712648,-353.8264465332031,299.9813537597656,0.5584390759468079,0.050000000745058,0.2285525798797607,298.6971740722656,291.1499938964844,271.214599609375,270.5428161621094,279.15264892578125,293.4376220703125,298.699951171875,1.0,0.195049911737442,0.5893250703811646,0.5893250703811646,0.410674899816513,1.0,-0.904261827468872,0.581567108631134,0.322694718837738,0.3701415359973907,0.0,0.0,0.0,26.1595458984375,25.0,28.641366958618164,-17875.46875,82.3819351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5904846191406,319.2581481933594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4099614322185516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004160587559454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
