time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293460,293.1862487792969,297.1499938964844,293.1499938964844,0.0133191682398319,-587.3346557617188,304.1512145996094,0.7082597017288208,0.0982486307621002,0.0893003717064857,293.21356201171875,297.1499938964844,293.1499938964844,0.0349571220576763,-1098.4930419921875,304.1539001464844,0.8532366752624512,0.1752608269453048,0.1669357419013977,293.1912841796875,297.1499938964844,293.1499938964844,0.0248162988573312,-671.3945922851562,304.1524353027344,0.8033221364021301,0.1448797881603241,0.1020581498742103,293.1959228515625,297.1499938964844,293.1499938964844,0.0334252566099166,-1071.5838623046875,304.15313720703125,0.8464886546134949,0.1709824353456497,0.1628696322441101,293.43804931640625,297.1499938964844,293.1499938964844,0.0012475227704271,-340.82232666015625,299.9549865722656,0.5583769083023071,0.050000000745058,0.2285546362400055,298.7177734375,291.1499938964844,271.2314147949219,270.5512084960937,279.15264892578125,293.4380187988281,298.7205810546875,1.0,0.1944960653781891,0.5895887613296509,0.5895887613296509,0.4104112386703491,1.0,-0.8997262120246887,0.5790917873382568,0.3206343948841095,0.3696705996990204,0.0,0.0,0.0,26.135040283203125,25.0,28.73330879211425,-17804.70703125,81.51244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799255371094,319.2568054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083275198936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144005361013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293520,293.1862487792969,297.1499938964844,293.1499938964844,0.0133191682398319,-587.3346557617188,304.1512145996094,0.7082597017288208,0.0982486307621002,0.0893003717064857,293.21356201171875,297.1499938964844,293.1499938964844,0.0349571220576763,-1098.4930419921875,304.1539001464844,0.8532366752624512,0.1752608269453048,0.1669357419013977,293.1912841796875,297.1499938964844,293.1499938964844,0.0248162988573312,-671.3945922851562,304.1524353027344,0.8033221364021301,0.1448797881603241,0.1020581498742103,293.1959228515625,297.1499938964844,293.1499938964844,0.0334252566099166,-1071.5838623046875,304.15313720703125,0.8464886546134949,0.1709824353456497,0.1628696322441101,293.43804931640625,297.1499938964844,293.1499938964844,0.0012475227704271,-340.82232666015625,299.9549865722656,0.5583769083023071,0.050000000745058,0.2285546362400055,298.7177734375,291.1499938964844,271.2314147949219,270.5512084960937,279.15264892578125,293.4380187988281,298.7205810546875,1.0,0.1944960653781891,0.5895887613296509,0.5895887613296509,0.4104112386703491,1.0,-0.8997262120246887,0.5790917873382568,0.3206343948841095,0.3696705996990204,0.0,0.0,0.0,26.135040283203125,25.0,28.73330879211425,-17804.70703125,81.51244354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5799255371094,319.2568054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4083275198936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004144005361013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293580,293.1856689453125,297.1499938964844,293.1499938964844,0.0131049137562513,-580.4389038085938,304.1511535644531,0.7064578533172607,0.0974505618214607,0.0885783359408378,293.2081604003906,297.1499938964844,293.1499938964844,0.0344748198986053,-1089.755126953125,304.1534118652344,0.8523123860359192,0.1747424155473709,0.1662351787090301,293.19091796875,297.1499938964844,293.1499938964844,0.0243769064545631,-664.45263671875,304.15234375,0.8017188906669617,0.1439093500375747,0.1013770326972007,293.1954040527344,297.1499938964844,293.1499938964844,0.0328489653766155,-1061.0238037109375,304.1530456542969,0.8450471758842468,0.1699211150407791,0.1618620455265045,293.43829345703125,297.1499938964844,293.1499938964844,0.0012014724779874,-327.9044189453125,299.9286193847656,0.5585702657699585,0.050000000745058,0.2285485416650772,298.7378234863281,291.1499938964844,271.24810791015625,270.5595092773437,279.1526794433594,293.4382629394531,298.74041748046875,1.0,0.1939704269170761,0.5898575782775879,0.5898575782775879,0.4101423919200897,1.0,-0.8959842920303345,0.5771169662475586,0.3188673257827759,0.3694646656513214,0.0,0.0,0.0,26.07487297058105,25.0,27.406232833862305,-17745.189453125,80.73930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5687255859375,319.2533874511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4067415595054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127909778617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293640,293.1856689453125,297.1499938964844,293.1499938964844,0.0131049137562513,-580.4389038085938,304.1511535644531,0.7064578533172607,0.0974505618214607,0.0885783359408378,293.2081604003906,297.1499938964844,293.1499938964844,0.0344748198986053,-1089.755126953125,304.1534118652344,0.8523123860359192,0.1747424155473709,0.1662351787090301,293.19091796875,297.1499938964844,293.1499938964844,0.0243769064545631,-664.45263671875,304.15234375,0.8017188906669617,0.1439093500375747,0.1013770326972007,293.1954040527344,297.1499938964844,293.1499938964844,0.0328489653766155,-1061.0238037109375,304.1530456542969,0.8450471758842468,0.1699211150407791,0.1618620455265045,293.43829345703125,297.1499938964844,293.1499938964844,0.0012014724779874,-327.9044189453125,299.9286193847656,0.5585702657699585,0.050000000745058,0.2285485416650772,298.7378234863281,291.1499938964844,271.24810791015625,270.5595092773437,279.1526794433594,293.4382629394531,298.74041748046875,1.0,0.1939704269170761,0.5898575782775879,0.5898575782775879,0.4101423919200897,1.0,-0.8959842920303345,0.5771169662475586,0.3188673257827759,0.3694646656513214,0.0,0.0,0.0,26.07487297058105,25.0,27.406232833862305,-17745.189453125,80.73930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5687255859375,319.2533874511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4067415595054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127909778617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293700,293.18536376953125,297.1499938964844,293.1499938964844,0.0130031649023294,-577.1453247070312,304.151123046875,0.7056545615196228,0.0970594361424446,0.088223211467266,293.20477294921875,297.1499938964844,293.1499938964844,0.0343332178890705,-1087.1431884765625,304.1530456542969,0.8523446917533875,0.1746714860200882,0.1661245077848434,293.1907043457031,297.1499938964844,293.1499938964844,0.0241684410721063,-661.1376342773438,304.1523132324219,0.8010210394859314,0.1434314399957656,0.1010405644774437,293.1951599121094,297.1499938964844,293.1499938964844,0.0325745940208435,-1055.982666015625,304.1529846191406,0.8444284796714783,0.1693972498178482,0.1613635569810867,293.4383239746094,297.1499938964844,293.1499938964844,0.0011790144490078,-321.6258239746094,299.9149169921875,0.558745801448822,0.050000000745058,0.2285429835319519,298.7469177246094,291.1499938964844,271.25640869140625,270.56365966796875,279.1526794433594,293.4383239746094,298.7492980957031,1.0,0.1937232762575149,0.5899937152862549,0.5899937152862549,0.4100062847137451,1.0,-0.8944165110588074,0.5763211846351624,0.318095326423645,0.3694624602794647,0.0,0.0,0.0,26.03438186645508,25.0,25.77465057373047,-17719.25,80.39360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56170654296875,319.249755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.405981570482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004120196681469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293760,293.1850280761719,297.1499938964844,293.1499938964844,0.0129057168960571,-573.9820556640625,304.1510925292969,0.7048705220222473,0.0966742560267448,0.0878733024001121,293.20135498046875,297.1499938964844,293.1499938964844,0.0342257767915725,-1085.1422119140625,304.1526794433594,0.8524982929229736,0.1746523082256317,0.1660811603069305,293.19049072265625,297.1499938964844,293.1499938964844,0.0239690896123647,-657.9560546875,304.1522521972656,0.8003404140472412,0.1429592818021774,0.1007079556584358,293.19488525390625,297.1499938964844,293.1499938964844,0.0323115773499012,-1051.14404296875,304.1529235839844,0.84382563829422,0.1688786149024963,0.1608698070049286,293.43829345703125,297.1499938964844,293.1499938964844,0.0011565848253667,-315.374267578125,299.90069580078125,0.5589290857315063,0.050000000745058,0.2285371720790863,298.75518798828125,291.1499938964844,271.2646484375,270.5677795410156,279.1527099609375,293.43829345703125,298.7573547363281,1.0,0.193486288189888,0.5901297330856323,0.5901297330856323,0.4098702371120453,1.0,-0.8929457664489746,0.5755860209465027,0.3173597753047943,0.369487315416336,0.0,0.0,0.0,25.99352264404297,25.0,23.80283546447754,-17694.234375,80.06580352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5534973144531,319.24481201171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4052488803863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004112760943826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293820,293.18438720703125,297.1499938964844,293.1499938964844,0.0127228386700153,-568.0238647460938,304.1510314941406,0.7033140659332275,0.0959205999970436,0.0871888846158981,293.1947326660156,297.1499938964844,293.1499938964844,0.0340746529400348,-1082.2913818359375,304.15203857421875,0.8529520630836487,0.1746967434883117,0.1660961061716079,293.19000244140625,297.1499938964844,293.1499938964844,0.0235959943383932,-651.9719848632812,304.1521301269531,0.7989808320999146,0.1420315653085708,0.1000545173883438,293.1943054199219,297.1499938964844,293.1499938964844,0.0318176634609699,-1042.041015625,304.1527709960937,0.8426181674003601,0.1678565293550491,0.1598968207836151,293.4381103515625,297.1499938964844,293.1499938964844,0.0011124047450721,-303.1083374023437,299.8706970214844,0.5592771768569946,0.050000000745058,0.2285261899232864,298.7694091796875,291.1499938964844,271.2810363769531,270.5760192871094,279.1527099609375,293.4381408691406,298.7711181640625,1.0,0.1930398195981979,0.5904000401496887,0.5904000401496887,0.4095999896526336,1.0,-0.8901771306991577,0.574221670627594,0.3159554600715637,0.3695698082447052,0.0,0.0,0.0,25.91649436950684,25.0,19.5625057220459,-17645.48828125,79.4509048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5340576171875,319.23175048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.40386763215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004098743083886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293880,293.18438720703125,297.1499938964844,293.1499938964844,0.0127228386700153,-568.0238647460938,304.1510314941406,0.7033140659332275,0.0959205999970436,0.0871888846158981,293.1947326660156,297.1499938964844,293.1499938964844,0.0340746529400348,-1082.2913818359375,304.15203857421875,0.8529520630836487,0.1746967434883117,0.1660961061716079,293.19000244140625,297.1499938964844,293.1499938964844,0.0235959943383932,-651.9719848632812,304.1521301269531,0.7989808320999146,0.1420315653085708,0.1000545173883438,293.1943054199219,297.1499938964844,293.1499938964844,0.0318176634609699,-1042.041015625,304.1527709960937,0.8426181674003601,0.1678565293550491,0.1598968207836151,293.4381103515625,297.1499938964844,293.1499938964844,0.0011124047450721,-303.1083374023437,299.8706970214844,0.5592771768569946,0.050000000745058,0.2285261899232864,298.7694091796875,291.1499938964844,271.2810363769531,270.5760192871094,279.1527099609375,293.4381408691406,298.7711181640625,1.0,0.1930398195981979,0.5904000401496887,0.5904000401496887,0.4095999896526336,1.0,-0.8901771306991577,0.574221670627594,0.3159554600715637,0.3695698082447052,0.0,0.0,0.0,25.91649436950684,25.0,19.5625057220459,-17645.48828125,79.4509048461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5340576171875,319.23175048828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.40386763215065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004098743083886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
293940,293.1837158203125,297.1499938964844,293.1499938964844,0.0125545570626854,-562.5194091796875,304.1509704589844,0.7017426490783691,0.0951869860291481,0.0865236073732376,293.1886291503906,297.1499938964844,293.1499938964844,0.0339820869266986,-1080.509765625,304.1515197753906,0.8534626364707947,0.1748007237911224,0.1661815047264099,293.1894836425781,297.1499938964844,293.1499938964844,0.0232542920857667,-646.4586791992188,304.1519775390625,0.7975919246673584,0.1411241739988327,0.0994160622358322,293.1937255859375,297.1499938964844,293.1499938964844,0.0313635841012001,-1033.6541748046875,304.1526184082031,0.8413784503936768,0.16685351729393,0.1589427441358566,293.43780517578125,297.1499938964844,293.1499938964844,0.0010689055779948,-291.0890808105469,299.8387451171875,0.559575617313385,0.050000000745058,0.2285168021917343,298.7806396484375,291.1499938964844,271.2972717285156,270.5842590332031,279.1526794433594,293.4378356933594,298.7820129394531,1.0,0.1926268190145492,0.5906663537025452,0.5906663537025452,0.4093336462974548,1.0,-0.8875585794448853,0.5729474425315857,0.3146111369132995,0.3696590960025787,0.0,0.0,0.0,25.848966598510746,25.0,15.55573844909668,-17597.74609375,78.88020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5117492675781,319.2156677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4026006758213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004085885011591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294000,293.1837158203125,297.1499938964844,293.1499938964844,0.0125545570626854,-562.5194091796875,304.1509704589844,0.7017426490783691,0.0951869860291481,0.0865236073732376,293.1886291503906,297.1499938964844,293.1499938964844,0.0339820869266986,-1080.509765625,304.1515197753906,0.8534626364707947,0.1748007237911224,0.1661815047264099,293.1894836425781,297.1499938964844,293.1499938964844,0.0232542920857667,-646.4586791992188,304.1519775390625,0.7975919246673584,0.1411241739988327,0.0994160622358322,293.1937255859375,297.1499938964844,293.1499938964844,0.0313635841012001,-1033.6541748046875,304.1526184082031,0.8413784503936768,0.16685351729393,0.1589427441358566,293.43780517578125,297.1499938964844,293.1499938964844,0.0010689055779948,-291.0890808105469,299.8387451171875,0.559575617313385,0.050000000745058,0.2285168021917343,298.7806396484375,291.1499938964844,271.2972717285156,270.5842590332031,279.1526794433594,293.4378356933594,298.7820129394531,1.0,0.1926268190145492,0.5906663537025452,0.5906663537025452,0.4093336462974548,1.0,-0.8875585794448853,0.5729474425315857,0.3146111369132995,0.3696590960025787,0.0,0.0,0.0,25.848966598510746,25.0,15.55573844909668,-17597.74609375,78.88020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5117492675781,319.2156677246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4026006758213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004085885011591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294060,293.1830444335937,297.1499938964844,293.1499938964844,0.0123979449272155,-557.3775634765625,304.1509094238281,0.7001391053199768,0.0944693461060524,0.0858738124370575,293.1831970214844,297.1499938964844,293.1499938964844,0.0339263714849948,-1079.4088134765625,304.151123046875,0.8539522290229797,0.1749275922775268,0.1662959903478622,293.1889343261719,297.1499938964844,293.1499938964844,0.0229378715157508,-641.3238525390625,304.15185546875,0.796158492565155,0.1402332633733749,0.0987899526953697,293.1931457519531,297.1499938964844,293.1499938964844,0.0309418477118015,-1025.846435546875,304.1524353027344,0.8400938510894775,0.1658663749694824,0.1580046564340591,293.4374389648437,297.1499938964844,293.1499938964844,0.0010261830175295,-279.32861328125,299.80517578125,0.5598172545433044,0.050000000745058,0.2285092175006866,298.7895202636719,291.1499938964844,271.3133544921875,270.592529296875,279.1526184082031,293.4374694824219,298.79058837890625,1.0,0.1922413408756256,0.5909274816513062,0.5909274816513062,0.4090724885463714,1.0,-0.8850297331809998,0.5717248916625977,0.3133048713207245,0.3697245717048645,0.0,0.0,0.0,25.79134559631348,25.0,12.194661140441896,-17550.79296875,78.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4881591796875,319.1981811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4014375209808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004074080497957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294120,293.1830444335937,297.1499938964844,293.1499938964844,0.0123979449272155,-557.3775634765625,304.1509094238281,0.7001391053199768,0.0944693461060524,0.0858738124370575,293.1831970214844,297.1499938964844,293.1499938964844,0.0339263714849948,-1079.4088134765625,304.151123046875,0.8539522290229797,0.1749275922775268,0.1662959903478622,293.1889343261719,297.1499938964844,293.1499938964844,0.0229378715157508,-641.3238525390625,304.15185546875,0.796158492565155,0.1402332633733749,0.0987899526953697,293.1931457519531,297.1499938964844,293.1499938964844,0.0309418477118015,-1025.846435546875,304.1524353027344,0.8400938510894775,0.1658663749694824,0.1580046564340591,293.4374389648437,297.1499938964844,293.1499938964844,0.0010261830175295,-279.32861328125,299.80517578125,0.5598172545433044,0.050000000745058,0.2285092175006866,298.7895202636719,291.1499938964844,271.3133544921875,270.592529296875,279.1526184082031,293.4374694824219,298.79058837890625,1.0,0.1922413408756256,0.5909274816513062,0.5909274816513062,0.4090724885463714,1.0,-0.8850297331809998,0.5717248916625977,0.3133048713207245,0.3697245717048645,0.0,0.0,0.0,25.79134559631348,25.0,12.194661140441896,-17550.79296875,78.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4881591796875,319.1981811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4014375209808349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004074080497957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294180,293.182373046875,297.1499938964844,293.1499938964844,0.0122505314648151,-552.5186767578125,304.1508483886719,0.698494553565979,0.0937649458646774,0.0852369591593742,293.1784362792969,297.1499938964844,293.1499938964844,0.0338928401470184,-1078.7220458984375,304.1507873535156,0.8543782830238342,0.1750544309616089,0.166416123509407,293.1884155273437,297.1499938964844,293.1499938964844,0.0226413868367671,-636.4840087890625,304.1517333984375,0.7946732044219971,0.1393561065196991,0.0981742665171623,293.1925354003906,297.1499938964844,293.1499938964844,0.0305456891655921,-1018.491455078125,304.1522827148437,0.838758647441864,0.1648928523063659,0.1570804566144943,293.43701171875,297.1499938964844,293.1499938964844,0.0009839439298957,-267.73492431640625,299.77032470703125,0.5599995255470276,0.050000000745058,0.2285035252571106,298.79656982421875,291.1499938964844,271.32928466796875,270.600830078125,279.152587890625,293.4370422363281,298.79742431640625,1.0,0.1918792575597763,0.5911824703216553,0.5911824703216553,0.4088175594806671,1.0,-0.8825546503067017,0.5705310702323914,0.3120235800743103,0.3697450459003448,0.0,0.0,0.0,25.74351501464844,25.0,9.693768501281738,-17504.6640625,77.83246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.464599609375,319.1806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003690183162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063236410729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294240,293.182373046875,297.1499938964844,293.1499938964844,0.0122505314648151,-552.5186767578125,304.1508483886719,0.698494553565979,0.0937649458646774,0.0852369591593742,293.1784362792969,297.1499938964844,293.1499938964844,0.0338928401470184,-1078.7220458984375,304.1507873535156,0.8543782830238342,0.1750544309616089,0.166416123509407,293.1884155273437,297.1499938964844,293.1499938964844,0.0226413868367671,-636.4840087890625,304.1517333984375,0.7946732044219971,0.1393561065196991,0.0981742665171623,293.1925354003906,297.1499938964844,293.1499938964844,0.0305456891655921,-1018.491455078125,304.1522827148437,0.838758647441864,0.1648928523063659,0.1570804566144943,293.43701171875,297.1499938964844,293.1499938964844,0.0009839439298957,-267.73492431640625,299.77032470703125,0.5599995255470276,0.050000000745058,0.2285035252571106,298.79656982421875,291.1499938964844,271.32928466796875,270.600830078125,279.152587890625,293.4370422363281,298.79742431640625,1.0,0.1918792575597763,0.5911824703216553,0.5911824703216553,0.4088175594806671,1.0,-0.8825546503067017,0.5705310702323914,0.3120235800743103,0.3697450459003448,0.0,0.0,0.0,25.74351501464844,25.0,9.693768501281738,-17504.6640625,77.83246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.464599609375,319.1806640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4003690183162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063236410729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294300,293.1820678710937,297.1499938964844,293.1499938964844,0.0121795376762747,-550.1705322265625,304.1508178710937,0.6976547837257385,0.0934170186519622,0.0849227458238601,293.17633056640625,297.1499938964844,293.1499938964844,0.0338800959289073,-1078.4554443359375,304.15069580078125,0.8545563817024231,0.1751114577054977,0.1664720475673675,293.1881408691406,297.1499938964844,293.1499938964844,0.0224989857524633,-634.1481323242188,304.15167236328125,0.7939093708992004,0.1389220058917999,0.097869835793972,293.1922607421875,297.1499938964844,293.1499938964844,0.0303550660610198,-1014.9429931640624,304.1522216796875,0.8380708694458008,0.164410650730133,0.1566229909658432,293.4367980957031,297.1499938964844,293.1499938964844,0.0009627220570109,-261.9198608398437,299.7525329589844,0.560067892074585,0.050000000745058,0.228501409292221,298.7995910644531,291.1499938964844,271.3371887207031,270.60498046875,279.1525573730469,293.43682861328125,298.8003845214844,1.0,0.1917058229446411,0.5913072824478149,0.5913072824478149,0.408692717552185,1.0,-0.881327748298645,0.5699388384819031,0.3113888800144195,0.3697324693202972,0.0,0.0,0.0,25.72320556640625,25.0,8.802995681762695,-17481.92578125,77.58531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4532165527344,319.1722717285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3998669683933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004058141203131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294360,293.1817626953125,297.1499938964844,293.1499938964844,0.0121098505333065,-547.859130859375,304.1508178710937,0.6968029141426086,0.0930713638663292,0.0846108198165893,293.17437744140625,297.1499938964844,293.1499938964844,0.0338674709200859,-1078.1927490234375,304.15057373046875,0.8547068238258362,0.1751609146595001,0.1665221005678177,293.1878662109375,297.1499938964844,293.1499938964844,0.0223593618720769,-631.8494262695312,304.151611328125,0.7931313514709473,0.1384902894496917,0.0975672751665115,293.1919860839844,297.1499938964844,293.1499938964844,0.0301679205149412,-1011.45166015625,304.15216064453125,0.8373696804046631,0.1639309078454971,0.156168133020401,293.43658447265625,297.1499938964844,293.1499938964844,0.0009417671826668,-256.18170166015625,299.7346496582031,0.5601217746734619,0.050000000745058,0.2284997403621673,298.80242919921875,291.1499938964844,271.34503173828125,270.60919189453125,279.15252685546875,293.4366149902344,298.8031616210937,1.0,0.1915365010499954,0.5914301872253418,0.5914301872253418,0.4085698127746582,1.0,-0.8801023960113525,0.5693463087081909,0.310756117105484,0.3697013556957245,0.0,0.0,0.0,25.7051010131836,25.0,8.144704818725586,-17459.396484375,77.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4423217773437,319.1642761230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3993827998638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004053227894473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294420,293.1811828613281,297.1499938964844,293.1499938964844,0.0119732394814491,-543.3052368164062,304.1507568359375,0.6950613260269165,0.0923857018351554,0.083992600440979,293.1710205078125,297.1499938964844,293.1499938964844,0.0338360294699668,-1077.558837890625,304.15045166015625,0.8549123406410217,0.1752274334430694,0.1665959507226944,293.1873779296875,297.1499938964844,293.1499938964844,0.0220858585089445,-627.319091796875,304.15155029296875,0.7915323376655579,0.1376328021287918,0.096966728568077,293.1914367675781,297.1499938964844,293.1499938964844,0.0298005659133195,-1004.5712280273438,304.15203857421875,0.835927426815033,0.1629777699708938,0.1552649289369583,293.4361877441406,297.1499938964844,293.1499938964844,0.0009000033605843,-244.75320434570312,299.6986999511719,0.5601879954338074,0.050000000745058,0.2284976989030838,298.80780029296875,291.1499938964844,271.360595703125,270.6176147460937,279.1524353027344,293.43621826171875,298.8085327148437,1.0,0.1912077367305755,0.5916698575019836,0.5916698575019836,0.4083301424980163,1.0,-0.8776418566703796,0.5681507587432861,0.3094911277294159,0.3695745170116424,0.0,0.0,0.0,25.67500305175781,25.0,7.472554683685303,-17414.869140625,76.86520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4220886230469,319.1498718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984582424163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004043844528496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294480,293.1811828613281,297.1499938964844,293.1499938964844,0.0119732394814491,-543.3052368164062,304.1507568359375,0.6950613260269165,0.0923857018351554,0.083992600440979,293.1710205078125,297.1499938964844,293.1499938964844,0.0338360294699668,-1077.558837890625,304.15045166015625,0.8549123406410217,0.1752274334430694,0.1665959507226944,293.1873779296875,297.1499938964844,293.1499938964844,0.0220858585089445,-627.319091796875,304.15155029296875,0.7915323376655579,0.1376328021287918,0.096966728568077,293.1914367675781,297.1499938964844,293.1499938964844,0.0298005659133195,-1004.5712280273438,304.15203857421875,0.835927426815033,0.1629777699708938,0.1552649289369583,293.4361877441406,297.1499938964844,293.1499938964844,0.0009000033605843,-244.75320434570312,299.6986999511719,0.5601879954338074,0.050000000745058,0.2284976989030838,298.80780029296875,291.1499938964844,271.360595703125,270.6176147460937,279.1524353027344,293.43621826171875,298.8085327148437,1.0,0.1912077367305755,0.5916698575019836,0.5916698575019836,0.4083301424980163,1.0,-0.8776418566703796,0.5681507587432861,0.3094911277294159,0.3695745170116424,0.0,0.0,0.0,25.67500305175781,25.0,7.472554683685303,-17414.869140625,76.86520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4220886230469,319.1498718261719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3984582424163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004043844528496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294540,293.1806335449219,297.1499938964844,293.1499938964844,0.011838860809803,-538.790283203125,304.1507263183594,0.693263828754425,0.0917063727974891,0.0833809226751327,293.1683959960937,297.1499938964844,293.1499938964844,0.0337848886847496,-1076.570556640625,304.150390625,0.8549558520317078,0.1752323359251022,0.1666164696216583,293.1869201660156,297.1499938964844,293.1499938964844,0.0218166913837194,-622.8193969726562,304.1514892578125,0.7898707985877991,0.1367819905281067,0.0963715314865112,293.19091796875,297.1499938964844,293.1499938964844,0.02943791821599,-997.7357788085938,304.1519775390625,0.8344272375106812,0.1620320379734039,0.1543695777654647,293.43585205078125,297.1499938964844,293.1499938964844,0.0008583700400777,-233.364990234375,299.6629333496094,0.5601955056190491,0.050000000745058,0.2284975051879882,298.813232421875,291.1499938964844,271.3759765625,270.6261901855469,279.15234375,293.43585205078125,298.81402587890625,1.0,0.1908897757530212,0.5919004678726196,0.5919004678726196,0.4080995321273803,1.0,-0.87514328956604,0.5669251680374146,0.3082180917263031,0.3693461716175079,0.0,0.0,0.0,25.65325164794922,25.0,7.661283493041992,-17370.939453125,76.3959732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4046936035156,319.1382141113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3975822031497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004034953890368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294600,293.1806335449219,297.1499938964844,293.1499938964844,0.011838860809803,-538.790283203125,304.1507263183594,0.693263828754425,0.0917063727974891,0.0833809226751327,293.1683959960937,297.1499938964844,293.1499938964844,0.0337848886847496,-1076.570556640625,304.150390625,0.8549558520317078,0.1752323359251022,0.1666164696216583,293.1869201660156,297.1499938964844,293.1499938964844,0.0218166913837194,-622.8193969726562,304.1514892578125,0.7898707985877991,0.1367819905281067,0.0963715314865112,293.19091796875,297.1499938964844,293.1499938964844,0.02943791821599,-997.7357788085938,304.1519775390625,0.8344272375106812,0.1620320379734039,0.1543695777654647,293.43585205078125,297.1499938964844,293.1499938964844,0.0008583700400777,-233.364990234375,299.6629333496094,0.5601955056190491,0.050000000745058,0.2284975051879882,298.813232421875,291.1499938964844,271.3759765625,270.6261901855469,279.15234375,293.43585205078125,298.81402587890625,1.0,0.1908897757530212,0.5919004678726196,0.5919004678726196,0.4080995321273803,1.0,-0.87514328956604,0.5669251680374146,0.3082180917263031,0.3693461716175079,0.0,0.0,0.0,25.65325164794922,25.0,7.661283493041992,-17370.939453125,76.3959732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4046936035156,319.1382141113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3975822031497955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004034953890368,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294660,293.1801452636719,297.1499938964844,293.1499938964844,0.0117049114778637,-534.2472534179688,304.1507263183594,0.6914077401161194,0.091031290590763,0.082773819565773,293.1664733886719,297.1499938964844,293.1499938964844,0.0337022766470909,-1075.0108642578125,304.150390625,0.8548122048377991,0.1751577109098434,0.1665670871734619,293.1864624023437,297.1499938964844,293.1499938964844,0.021547807380557,-618.2767944335938,304.15142822265625,0.7881454825401306,0.1359356492757797,0.0957800447940826,293.1904602050781,297.1499938964844,293.1499938964844,0.0290744043886661,-990.831787109375,304.15191650390625,0.8328683972358704,0.1610917299985885,0.1534801125526428,293.435546875,297.1499938964844,293.1499938964844,0.0008167145424522,-221.96951293945312,299.62774658203125,0.5601462721824646,0.050000000745058,0.228499099612236,298.8193359375,291.1499938964844,271.39117431640625,270.6348571777344,279.1522521972656,293.4355773925781,298.8202514648437,1.0,0.1905784606933593,0.5921211242675781,0.5921211242675781,0.4078789055347442,1.0,-0.8725799322128296,0.5656523704528809,0.3069275319576263,0.3689992725849151,0.0,0.0,0.0,25.6391544342041,25.0,8.59276294708252,-17327.3671875,75.92891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3905029296875,319.12969970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967364430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402637058869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294720,293.1801452636719,297.1499938964844,293.1499938964844,0.0117049114778637,-534.2472534179688,304.1507263183594,0.6914077401161194,0.091031290590763,0.082773819565773,293.1664733886719,297.1499938964844,293.1499938964844,0.0337022766470909,-1075.0108642578125,304.150390625,0.8548122048377991,0.1751577109098434,0.1665670871734619,293.1864624023437,297.1499938964844,293.1499938964844,0.021547807380557,-618.2767944335938,304.15142822265625,0.7881454825401306,0.1359356492757797,0.0957800447940826,293.1904602050781,297.1499938964844,293.1499938964844,0.0290744043886661,-990.831787109375,304.15191650390625,0.8328683972358704,0.1610917299985885,0.1534801125526428,293.435546875,297.1499938964844,293.1499938964844,0.0008167145424522,-221.96951293945312,299.62774658203125,0.5601462721824646,0.050000000745058,0.228499099612236,298.8193359375,291.1499938964844,271.39117431640625,270.6348571777344,279.1522521972656,293.4355773925781,298.8202514648437,1.0,0.1905784606933593,0.5921211242675781,0.5921211242675781,0.4078789055347442,1.0,-0.8725799322128296,0.5656523704528809,0.3069275319576263,0.3689992725849151,0.0,0.0,0.0,25.6391544342041,25.0,8.59276294708252,-17327.3671875,75.92891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3905029296875,319.12969970703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3967364430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402637058869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294780,293.1796875,297.1499938964844,293.1499938964844,0.0115700298920273,-529.6239013671875,304.15069580078125,0.6894896030426025,0.0903587937355041,0.082169771194458,293.165283203125,297.1499938964844,293.1499938964844,0.0335770398378372,-1072.6741943359375,304.1504821777344,0.8544510006904602,0.1749842017889022,0.1664295643568039,293.1860656738281,297.1499938964844,293.1499938964844,0.0212761424481868,-613.6336059570312,304.1513977050781,0.7863537669181824,0.1350919306278228,0.0951910018920898,293.19000244140625,297.1499938964844,293.1499938964844,0.0287057682871818,-983.76953125,304.1518859863281,0.8312484622001648,0.1601552218198776,0.1525949835777282,293.4353332519531,297.1499938964844,293.1499938964844,0.0007749154465273,-210.53016662597656,299.59356689453125,0.560040295124054,0.050000000745058,0.228502482175827,298.8265075683594,291.1499938964844,271.4061889648437,270.6437072753906,279.15216064453125,293.4353332519531,298.8276062011719,1.0,0.1902702897787094,0.592330813407898,0.592330813407898,0.4076691567897796,1.0,-0.8699247241020203,0.5643147826194763,0.3056099712848663,0.368516594171524,0.0,0.0,0.0,25.632369995117188,25.0,10.1646728515625,-17283.837890625,75.45890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3797607421875,319.1246643066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3959049880504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004017932224087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294840,293.1796875,297.1499938964844,293.1499938964844,0.0115700298920273,-529.6239013671875,304.15069580078125,0.6894896030426025,0.0903587937355041,0.082169771194458,293.165283203125,297.1499938964844,293.1499938964844,0.0335770398378372,-1072.6741943359375,304.1504821777344,0.8544510006904602,0.1749842017889022,0.1664295643568039,293.1860656738281,297.1499938964844,293.1499938964844,0.0212761424481868,-613.6336059570312,304.1513977050781,0.7863537669181824,0.1350919306278228,0.0951910018920898,293.19000244140625,297.1499938964844,293.1499938964844,0.0287057682871818,-983.76953125,304.1518859863281,0.8312484622001648,0.1601552218198776,0.1525949835777282,293.4353332519531,297.1499938964844,293.1499938964844,0.0007749154465273,-210.53016662597656,299.59356689453125,0.560040295124054,0.050000000745058,0.228502482175827,298.8265075683594,291.1499938964844,271.4061889648437,270.6437072753906,279.15216064453125,293.4353332519531,298.8276062011719,1.0,0.1902702897787094,0.592330813407898,0.592330813407898,0.4076691567897796,1.0,-0.8699247241020203,0.5643147826194763,0.3056099712848663,0.368516594171524,0.0,0.0,0.0,25.632369995117188,25.0,10.1646728515625,-17283.837890625,75.45890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3797607421875,319.1246643066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3959049880504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004017932224087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294900,293.1794738769531,297.1499938964844,293.1499938964844,0.0115017872303724,-527.2640380859375,304.15069580078125,0.6885048151016235,0.0900230482220649,0.0818684920668602,293.1649780273437,297.1499938964844,293.1499938964844,0.033493734896183,-1071.1278076171875,304.1505432128906,0.8541730642318726,0.1748517602682113,0.1663192510604858,293.1858825683594,297.1499938964844,293.1499938964844,0.0211382322013378,-611.2539672851562,304.1513977050781,0.7854306697845459,0.1346705555915832,0.0948970392346382,293.1898193359375,297.1499938964844,293.1499938964844,0.0285180769860744,-980.1476440429688,304.1518859863281,0.8304133415222168,0.1596879959106445,0.1521536856889724,293.43524169921875,297.1499938964844,293.1499938964844,0.0007539732614532,-204.7959899902344,299.57696533203125,0.559964656829834,0.050000000745058,0.2285048812627792,298.8306579589844,291.1499938964844,271.41363525390625,270.6481628417969,279.152099609375,293.4352722167969,298.8318786621094,1.0,0.1901163011789322,0.5924312472343445,0.5924312472343445,0.4075687527656555,1.0,-0.8685511946678162,0.5636141300201416,0.3049370944499969,0.3682175278663635,0.0,0.0,0.0,25.631818771362305,25.0,11.175673484802246,-17261.974609375,75.22097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3758544921875,319.1235656738281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.395489752292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004013718280475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
294960,293.1792907714844,297.1499938964844,293.1499938964844,0.0114328553900122,-524.8658447265625,304.15069580078125,0.6875033974647522,0.0896873101592063,0.0815673992037773,293.16485595703125,297.1499938964844,293.1499938964844,0.0333957746624946,-1069.3126220703125,304.1506042480469,0.8538296222686768,0.1746877282857895,0.1661800891160965,293.18572998046875,297.1499938964844,293.1499938964844,0.0209986083209514,-608.828857421875,304.1513977050781,0.7844901084899902,0.1342491060495376,0.0946031957864761,293.18963623046875,297.1499938964844,293.1499938964844,0.0283276811242103,-976.4549560546876,304.1518859863281,0.8295619487762451,0.1592210829257965,0.1517128944396972,293.4352111816406,297.1499938964844,293.1499938964844,0.0007330380612984,-199.06170654296875,299.56072998046875,0.559874951839447,0.050000000745058,0.2285077422857284,298.8352355957031,291.1499938964844,271.4209899902344,270.6527099609375,279.15203857421875,293.4352111816406,298.8365783691406,1.0,0.189961776137352,0.5925285816192627,0.5925285816192627,0.4074714183807373,1.0,-0.8671445846557617,0.5628906488418579,0.3042539060115814,0.367878258228302,0.0,0.0,0.0,25.632963180541992,25.0,12.309433937072754,-17239.9921875,74.98042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37286376953125,319.1234436035156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3950720131397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004009478725492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295020,293.178955078125,297.1499938964844,293.1499938964844,0.0112925628200173,-519.938720703125,304.15069580078125,0.6854487061500549,0.089015245437622,0.0809651687741279,293.1651306152344,297.1499938964844,293.1499938964844,0.0331513099372386,-1064.7886962890625,304.1508178710937,0.8529307246208191,0.1742536127567291,0.165805697441101,293.1854248046875,297.1499938964844,293.1499938964844,0.0207134317606687,-603.8245849609375,304.1513977050781,0.782555103302002,0.133405327796936,0.094015285372734,293.18927001953125,297.1499938964844,293.1499938964844,0.0279376376420259,-968.8295288085938,304.15191650390625,0.8278087973594666,0.1582876294851303,0.1508321464061737,293.4351806640625,297.1499938964844,293.1499938964844,0.0006902213208377,-187.3304748535156,299.5295715332031,0.5596529841423035,0.050000000745058,0.2285147905349731,298.8458251953125,291.1499938964844,271.43560791015625,270.6618957519531,279.15191650390625,293.4351806640625,298.84747314453125,1.0,0.1896494328975677,0.5927133560180664,0.5927133560180664,0.4072866439819336,1.0,-0.8642184138298035,0.5613663792610168,0.3028520345687866,0.3670687973499298,0.0,0.0,0.0,25.64022254943848,25.0,14.893472671508787,-17195.45703125,74.48904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36962890625,319.12603759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3942214846611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004000846820417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295080,293.178955078125,297.1499938964844,293.1499938964844,0.0112925628200173,-519.938720703125,304.15069580078125,0.6854487061500549,0.089015245437622,0.0809651687741279,293.1651306152344,297.1499938964844,293.1499938964844,0.0331513099372386,-1064.7886962890625,304.1508178710937,0.8529307246208191,0.1742536127567291,0.165805697441101,293.1854248046875,297.1499938964844,293.1499938964844,0.0207134317606687,-603.8245849609375,304.1513977050781,0.782555103302002,0.133405327796936,0.094015285372734,293.18927001953125,297.1499938964844,293.1499938964844,0.0279376376420259,-968.8295288085938,304.15191650390625,0.8278087973594666,0.1582876294851303,0.1508321464061737,293.4351806640625,297.1499938964844,293.1499938964844,0.0006902213208377,-187.3304748535156,299.5295715332031,0.5596529841423035,0.050000000745058,0.2285147905349731,298.8458251953125,291.1499938964844,271.43560791015625,270.6618957519531,279.15191650390625,293.4351806640625,298.84747314453125,1.0,0.1896494328975677,0.5927133560180664,0.5927133560180664,0.4072866439819336,1.0,-0.8642184138298035,0.5613663792610168,0.3028520345687866,0.3670687973499298,0.0,0.0,0.0,25.64022254943848,25.0,14.893472671508787,-17195.45703125,74.48904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36962890625,319.12603759765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3942214846611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004000846820417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295140,293.1786499023437,297.1499938964844,293.1499938964844,0.0111485933884978,-514.817626953125,304.15069580078125,0.683323860168457,0.0883413478732109,0.0803619399666786,293.1661376953125,297.1499938964844,293.1499938964844,0.0328364260494709,-1058.9619140625,304.15106201171875,0.8517289757728577,0.1736647486686706,0.1652902066707611,293.1851806640625,297.1499938964844,293.1499938964844,0.0204194318503141,-598.5927124023438,304.15142822265625,0.7805476188659668,0.1325591653585434,0.0934262424707412,293.1889953613281,297.1499938964844,293.1499938964844,0.0275339744985103,-960.8506469726562,304.1519470214844,0.825986385345459,0.1573535799980163,0.1499515026807785,293.4352722167969,297.1499938964844,293.1499938964844,0.0006485095364041,-175.892822265625,299.500244140625,0.5593748092651367,0.050000000745058,0.2285236418247223,298.8584899902344,291.1499938964844,271.45001220703125,270.6713256835937,279.1517944335937,293.4352722167969,298.8604431152344,1.0,0.1893302202224731,0.5928844213485718,0.5928844213485718,0.4071155786514282,1.0,-0.8611224293708801,0.5597262382507324,0.3013962209224701,0.3660741448402405,0.0,0.0,0.0,25.653858184814453,25.0,17.827959060668945,-17149.798828125,73.98056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36993408203125,319.1322937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3933401703834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003991902631241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
