time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295200,293.1786499023437,297.1499938964844,293.1499938964844,0.0111485933884978,-514.817626953125,304.15069580078125,0.683323860168457,0.0883413478732109,0.0803619399666786,293.1661376953125,297.1499938964844,293.1499938964844,0.0328364260494709,-1058.9619140625,304.15106201171875,0.8517289757728577,0.1736647486686706,0.1652902066707611,293.1851806640625,297.1499938964844,293.1499938964844,0.0204194318503141,-598.5927124023438,304.15142822265625,0.7805476188659668,0.1325591653585434,0.0934262424707412,293.1889953613281,297.1499938964844,293.1499938964844,0.0275339744985103,-960.8506469726562,304.1519470214844,0.825986385345459,0.1573535799980163,0.1499515026807785,293.4352722167969,297.1499938964844,293.1499938964844,0.0006485095364041,-175.892822265625,299.500244140625,0.5593748092651367,0.050000000745058,0.2285236418247223,298.8584899902344,291.1499938964844,271.45001220703125,270.6713256835937,279.1517944335937,293.4352722167969,298.8604431152344,1.0,0.1893302202224731,0.5928844213485718,0.5928844213485718,0.4071155786514282,1.0,-0.8611224293708801,0.5597262382507324,0.3013962209224701,0.3660741448402405,0.0,0.0,0.0,25.653858184814453,25.0,17.827959060668945,-17149.798828125,73.98056030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.36993408203125,319.1322937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3933401703834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003991902631241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295260,293.17840576171875,297.1499938964844,293.1499938964844,0.0110007282346487,-509.4898681640625,304.1507263183594,0.6811196208000183,0.0876645669341087,0.0797567889094352,293.16796875,297.1499938964844,293.1499938964844,0.0324428640305995,-1051.6688232421875,304.1513671875,0.850178062915802,0.1728882193565368,0.1646102368831634,293.1849670410156,297.1499938964844,293.1499938964844,0.0201162714511156,-593.1193237304688,304.1514587402344,0.7784581780433655,0.1317095309495926,0.0928352773189544,293.188720703125,297.1499938964844,293.1499938964844,0.0271161571145057,-952.4967041015624,304.1520080566406,0.8240832090377808,0.1564179360866546,0.149069994688034,293.4354858398437,297.1499938964844,293.1499938964844,0.0006068865768611,-164.4754180908203,299.47296142578125,0.559033215045929,0.050000000745058,0.2285345494747162,298.87335205078125,291.1499938964844,271.4627990722656,270.6803283691406,279.1514892578125,293.4354553222656,298.8756408691406,1.0,0.1890012919902801,0.593018114566803,0.593018114566803,0.4069818556308746,1.0,-0.8578258752822876,0.5579226016998291,0.2999033033847809,0.3647960424423218,0.0,0.0,0.0,25.674102783203125,25.0,21.033748626708984,-17102.53515625,73.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37359619140625,319.1421203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3924168944358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982532653026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295320,293.17840576171875,297.1499938964844,293.1499938964844,0.0110007282346487,-509.4898681640625,304.1507263183594,0.6811196208000183,0.0876645669341087,0.0797567889094352,293.16796875,297.1499938964844,293.1499938964844,0.0324428640305995,-1051.6688232421875,304.1513671875,0.850178062915802,0.1728882193565368,0.1646102368831634,293.1849670410156,297.1499938964844,293.1499938964844,0.0201162714511156,-593.1193237304688,304.1514587402344,0.7784581780433655,0.1317095309495926,0.0928352773189544,293.188720703125,297.1499938964844,293.1499938964844,0.0271161571145057,-952.4967041015624,304.1520080566406,0.8240832090377808,0.1564179360866546,0.149069994688034,293.4354858398437,297.1499938964844,293.1499938964844,0.0006068865768611,-164.4754180908203,299.47296142578125,0.559033215045929,0.050000000745058,0.2285345494747162,298.87335205078125,291.1499938964844,271.4627990722656,270.6803283691406,279.1514892578125,293.4354553222656,298.8756408691406,1.0,0.1890012919902801,0.593018114566803,0.593018114566803,0.4069818556308746,1.0,-0.8578258752822876,0.5579226016998291,0.2999033033847809,0.3647960424423218,0.0,0.0,0.0,25.674102783203125,25.0,21.033748626708984,-17102.53515625,73.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37359619140625,319.1421203613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3924168944358825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003982532653026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295380,293.17822265625,297.1499938964844,293.1499938964844,0.0108485221862792,-503.9329528808594,304.1507263183594,0.6788136959075928,0.0869834050536155,0.0791486352682113,293.1708068847656,297.1499938964844,293.1499938964844,0.0319497250020504,-1042.5079345703125,304.1517333984375,0.8481582999229431,0.1718584597110748,0.1637065410614013,293.184814453125,297.1499938964844,293.1499938964844,0.0198031868785619,-587.3809204101562,304.1514892578125,0.7762637138366699,0.1308552324771881,0.0922417268157005,293.1885070800781,297.1499938964844,293.1499938964844,0.0266830716282129,-943.7315673828124,304.15203857421875,0.8220738172531128,0.1554797887802124,0.1481869518756866,293.4358215332031,297.1499938964844,293.1499938964844,0.0005642267060466,-152.77487182617188,299.4478454589844,0.5586087107658386,0.050000000745058,0.2285481244325637,298.890625,291.1499938964844,271.4728088378906,270.6883239746094,279.1509704589844,293.435791015625,298.893310546875,1.0,0.188658520579338,0.593091607093811,0.593091607093811,0.4069083929061889,1.0,-0.8542555570602417,0.5558760762214661,0.2983794808387756,0.363130122423172,0.0,0.0,0.0,25.70305633544922,25.0,24.56837654113769,-17052.564453125,72.88983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38067626953125,319.1557006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914384245872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003972602135036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295440,293.17822265625,297.1499938964844,293.1499938964844,0.0108485221862792,-503.9329528808594,304.1507263183594,0.6788136959075928,0.0869834050536155,0.0791486352682113,293.1708068847656,297.1499938964844,293.1499938964844,0.0319497250020504,-1042.5079345703125,304.1517333984375,0.8481582999229431,0.1718584597110748,0.1637065410614013,293.184814453125,297.1499938964844,293.1499938964844,0.0198031868785619,-587.3809204101562,304.1514892578125,0.7762637138366699,0.1308552324771881,0.0922417268157005,293.1885070800781,297.1499938964844,293.1499938964844,0.0266830716282129,-943.7315673828124,304.15203857421875,0.8220738172531128,0.1554797887802124,0.1481869518756866,293.4358215332031,297.1499938964844,293.1499938964844,0.0005642267060466,-152.77487182617188,299.4478454589844,0.5586087107658386,0.050000000745058,0.2285481244325637,298.890625,291.1499938964844,271.4728088378906,270.6883239746094,279.1509704589844,293.435791015625,298.893310546875,1.0,0.188658520579338,0.593091607093811,0.593091607093811,0.4069083929061889,1.0,-0.8542555570602417,0.5558760762214661,0.2983794808387756,0.363130122423172,0.0,0.0,0.0,25.70305633544922,25.0,24.56837654113769,-17052.564453125,72.88983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.38067626953125,319.1557006835937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3914384245872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003972602135036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295500,293.1781616210937,297.1499938964844,293.1499938964844,0.0107704363763332,-501.0526428222656,304.1507263183594,0.6776190996170044,0.0866405442357063,0.0788428783416748,293.1726379394531,297.1499938964844,293.1499938964844,0.0316594392061233,-1037.098876953125,304.1519470214844,0.8469433784484863,0.1712358146905899,0.1631542146205902,293.18475341796875,297.1499938964844,293.1499938964844,0.019642187282443,-584.3948974609375,304.1515197753906,0.7751238942146301,0.130425676703453,0.0919435620307922,293.1884155273437,297.1499938964844,293.1499938964844,0.0264597702771425,-939.168212890625,304.152099609375,0.8210248947143555,0.1550092995166778,0.1477444320917129,293.43603515625,297.1499938964844,293.1499938964844,0.000543991161976,-146.8470001220703,299.4362487792969,0.558363139629364,0.050000000745058,0.2285560071468353,298.9003295898437,291.1499938964844,271.4768371582031,270.6919860839844,279.15069580078125,293.4360046386719,298.9032287597656,1.0,0.1884802430868148,0.5931057929992676,0.5931057929992676,0.4068942070007324,1.0,-0.8523462414741516,0.5547478199005127,0.2975983917713165,0.3621481955051422,0.0,0.0,0.0,25.721120834350582,25.0,26.507232666015625,-17026.26171875,72.59516906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3855895996094,319.1640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3909225165843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003967366646975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295560,293.1781005859375,297.1499938964844,293.1499938964844,0.0106909619644284,-498.1008911132813,304.1507568359375,0.6763994693756104,0.0862959250807762,0.0785357728600502,293.1746826171875,297.1499938964844,293.1499938964844,0.0313408859074115,-1031.1448974609375,304.15216064453125,0.8455984592437744,0.1705437153577804,0.1625364571809768,293.1847229003906,297.1499938964844,293.1499938964844,0.0194781068712472,-581.3270874023438,304.15155029296875,0.7739587426185608,0.1299942135810852,0.0916442796587944,293.1883544921875,297.1499938964844,293.1499938964844,0.0262318179011344,-934.4785766601562,304.1521301269531,0.819948673248291,0.1545376181602478,0.14730104804039,293.4363098144531,297.1499938964844,293.1499938964844,0.0005281410412862,-140.59059143066406,299.4253234863281,0.5580980777740479,0.050000000745058,0.2285645455121994,298.9107360839844,291.1499938964844,271.480224609375,270.6954345703125,279.1504211425781,293.4362487792969,298.9138488769531,1.0,0.1882968693971634,0.5931057333946228,0.5931057333946228,0.4068942964076996,1.0,-0.8503551483154297,0.5535510182380676,0.2968041002750397,0.3610715568065643,0.0,0.0,0.0,25.741209030151367,25.0,28.553682327270508,-16999.08203125,72.29068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.39141845703125,319.1734619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3903868198394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003961929760407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295620,293.1780090332031,297.1499938964844,293.1499938964844,0.0105274524539709,-491.9628601074219,304.1507873535156,0.6738888025283813,0.0856007188558578,0.0779167264699935,293.1794738769531,297.1499938964844,293.1499938964844,0.0306171253323555,-1017.53466796875,304.15264892578125,0.8425145149230957,0.1689448952674865,0.1610978692770004,293.1846618652344,297.1499938964844,293.1499938964844,0.0191398747265338,-574.9227905273438,304.1515808105469,0.7715567350387573,0.1291247755289077,0.0910415947437286,293.188232421875,297.1499938964844,293.1499938964844,0.0257607903331518,-924.6851196289062,304.1521911621094,0.8177151679992676,0.153590127825737,0.1464109122753143,293.4369506835937,297.1499938964844,293.1499938964844,0.0005060280673205,-128.460693359375,299.4057312011719,0.557513952255249,0.050000000745058,0.228583425283432,298.9339904785156,291.1499938964844,271.4852294921875,270.7016906738281,279.1498718261719,293.4368896484375,298.9375915527344,1.0,0.1879126280546188,0.5930635333061218,0.5930635333061218,0.4069364964962005,1.0,-0.8461166024208069,0.5509459376335144,0.2951706647872925,0.3586366772651672,0.0,0.0,0.0,25.786800384521484,25.0,32.93120574951172,-16941.91796875,71.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40594482421875,319.1954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.389246255159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003950354875996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295680,293.1780090332031,297.1499938964844,293.1499938964844,0.0105274524539709,-491.9628601074219,304.1507873535156,0.6738888025283813,0.0856007188558578,0.0779167264699935,293.1794738769531,297.1499938964844,293.1499938964844,0.0306171253323555,-1017.53466796875,304.15264892578125,0.8425145149230957,0.1689448952674865,0.1610978692770004,293.1846618652344,297.1499938964844,293.1499938964844,0.0191398747265338,-574.9227905273438,304.1515808105469,0.7715567350387573,0.1291247755289077,0.0910415947437286,293.188232421875,297.1499938964844,293.1499938964844,0.0257607903331518,-924.6851196289062,304.1521911621094,0.8177151679992676,0.153590127825737,0.1464109122753143,293.4369506835937,297.1499938964844,293.1499938964844,0.0005060280673205,-128.460693359375,299.4057312011719,0.557513952255249,0.050000000745058,0.228583425283432,298.9339904785156,291.1499938964844,271.4852294921875,270.7016906738281,279.1498718261719,293.4368896484375,298.9375915527344,1.0,0.1879126280546188,0.5930635333061218,0.5930635333061218,0.4069364964962005,1.0,-0.8461166024208069,0.5509459376335144,0.2951706647872925,0.3586366772651672,0.0,0.0,0.0,25.786800384521484,25.0,32.93120574951172,-16941.91796875,71.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40594482421875,319.1954345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.389246255159378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003950354875996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295740,293.177978515625,297.1499938964844,293.1499938964844,0.0103579498827457,-485.5095520019531,304.1507873535156,0.6712971329689026,0.0848970934748649,0.0772906988859176,293.1850280761719,297.1499938964844,293.1499938964844,0.0297861527651548,-1001.7439575195312,304.15313720703125,0.838941216468811,0.1670722514390945,0.1593997776508331,293.1846618652344,297.1499938964844,293.1499938964844,0.018788581714034,-568.1560668945312,304.1516418457031,0.7690743207931519,0.1282459199428558,0.0904328227043151,293.18817138671875,297.1499938964844,293.1499938964844,0.0252701137214899,-914.3333129882812,304.1522827148437,0.8153817653656006,0.1526364982128143,0.1455155909061432,293.4377746582031,297.1499938964844,293.1499938964844,0.0005234374548308,-137.99429321289062,299.38916015625,0.5568707585334778,0.050000000745058,0.2286043465137481,298.9604797363281,291.1499938964844,271.488037109375,270.7072448730469,279.1493225097656,293.4377136230469,298.964599609375,1.0,0.1875035762786865,0.5929691195487976,0.5929691195487976,0.40703085064888,1.0,-0.8415471315383911,0.5480706095695496,0.2934765517711639,0.3558501601219177,0.0,0.0,0.0,25.83795928955078,25.0,37.57295989990234,-16881.03515625,70.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42401123046875,319.2214050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3880054950714111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937762521672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295800,293.177978515625,297.1499938964844,293.1499938964844,0.0103579498827457,-485.5095520019531,304.1507873535156,0.6712971329689026,0.0848970934748649,0.0772906988859176,293.1850280761719,297.1499938964844,293.1499938964844,0.0297861527651548,-1001.7439575195312,304.15313720703125,0.838941216468811,0.1670722514390945,0.1593997776508331,293.1846618652344,297.1499938964844,293.1499938964844,0.018788581714034,-568.1560668945312,304.1516418457031,0.7690743207931519,0.1282459199428558,0.0904328227043151,293.18817138671875,297.1499938964844,293.1499938964844,0.0252701137214899,-914.3333129882812,304.1522827148437,0.8153817653656006,0.1526364982128143,0.1455155909061432,293.4377746582031,297.1499938964844,293.1499938964844,0.0005234374548308,-137.99429321289062,299.38916015625,0.5568707585334778,0.050000000745058,0.2286043465137481,298.9604797363281,291.1499938964844,271.488037109375,270.7072448730469,279.1493225097656,293.4377136230469,298.964599609375,1.0,0.1875035762786865,0.5929691195487976,0.5929691195487976,0.40703085064888,1.0,-0.8415471315383911,0.5480706095695496,0.2934765517711639,0.3558501601219177,0.0,0.0,0.0,25.83795928955078,25.0,37.57295989990234,-16881.03515625,70.96722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42401123046875,319.2214050292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3880054950714111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003937762521672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295860,293.1780090332031,297.1499938964844,293.1499938964844,0.0101824533194303,-478.73291015625,304.1508178710937,0.6686376333236694,0.0841844603419303,0.0766569897532463,293.1911926269531,297.1499938964844,293.1499938964844,0.028855238109827,-983.8134155273438,304.1536560058594,0.8348979353904724,0.1649313569068908,0.1574460864067077,293.1847229003906,297.1499938964844,293.1499938964844,0.0184244234114885,-561.015869140625,304.1517028808594,0.7665252089500427,0.1273567080497741,0.0898172110319137,293.1881408691406,297.1499938964844,293.1499938964844,0.0247600693255662,-903.4061889648438,304.1523742675781,0.81295245885849,0.1516760140657425,0.1446142643690109,293.4387512207031,297.1499938964844,293.1499938964844,0.0004724177124444,-105.6028823852539,299.3759460449219,0.5561802387237549,0.050000000745058,0.2286269515752792,298.9903869628906,291.1499938964844,271.4888610839844,270.712158203125,279.1488342285156,293.43865966796875,298.9950256347656,1.0,0.187067449092865,0.5928267240524292,0.5928267240524292,0.4071733057498932,1.0,-0.8366482853889465,0.5449311137199402,0.2917171716690063,0.3527349531650543,0.0,0.0,0.0,25.893171310424805,25.0,42.35108184814453,-16816.2890625,70.24153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4453430175781,319.2511901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3866527676582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003924034244846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295920,293.1780090332031,297.1499938964844,293.1499938964844,0.0101824533194303,-478.73291015625,304.1508178710937,0.6686376333236694,0.0841844603419303,0.0766569897532463,293.1911926269531,297.1499938964844,293.1499938964844,0.028855238109827,-983.8134155273438,304.1536560058594,0.8348979353904724,0.1649313569068908,0.1574460864067077,293.1847229003906,297.1499938964844,293.1499938964844,0.0184244234114885,-561.015869140625,304.1517028808594,0.7665252089500427,0.1273567080497741,0.0898172110319137,293.1881408691406,297.1499938964844,293.1499938964844,0.0247600693255662,-903.4061889648438,304.1523742675781,0.81295245885849,0.1516760140657425,0.1446142643690109,293.4387512207031,297.1499938964844,293.1499938964844,0.0004724177124444,-105.6028823852539,299.3759460449219,0.5561802387237549,0.050000000745058,0.2286269515752792,298.9903869628906,291.1499938964844,271.4888610839844,270.712158203125,279.1488342285156,293.43865966796875,298.9950256347656,1.0,0.187067449092865,0.5928267240524292,0.5928267240524292,0.4071733057498932,1.0,-0.8366482853889465,0.5449311137199402,0.2917171716690063,0.3527349531650543,0.0,0.0,0.0,25.893171310424805,25.0,42.35108184814453,-16816.2890625,70.24153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4453430175781,319.2511901855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3866527676582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003924034244846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
295980,293.1780700683594,297.1499938964844,293.1499938964844,0.0100013948976993,-471.642578125,304.1508483886719,0.6659253835678101,0.0834628418087959,0.0760154649615287,293.1978759765625,297.1499938964844,293.1499938964844,0.0278368815779685,-963.8656616210938,304.15411376953125,0.8304092884063721,0.162534698843956,0.155248075723648,293.184814453125,297.1499938964844,293.1499938964844,0.0180485751479864,-553.5106201171875,304.1517639160156,0.7639245390892029,0.1264568716287613,0.0891944169998169,293.1881408691406,297.1499938964844,293.1499938964844,0.0242323465645313,-891.916259765625,304.1524658203125,0.8104307651519775,0.1507083922624588,0.1437065303325653,293.4398803710937,297.1499938964844,293.1499938964844,0.0004554750339593,-93.70579528808594,299.36602783203125,0.5554544925689697,0.050000000745058,0.2286508977413177,299.023681640625,291.1499938964844,271.4879150390625,270.716552734375,279.1483764648437,293.43975830078125,299.02886962890625,1.0,0.1866032779216766,0.5926408767700195,0.5926408767700195,0.4073591530323028,1.0,-0.8314321637153625,0.5415408611297607,0.2898912727832794,0.3493201434612274,0.0,0.0,0.0,25.950952529907227,25.0,47.13539505004883,-16747.62109375,69.47393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.469482421875,319.2843017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3851810395717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003909097868017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296040,293.1780700683594,297.1499938964844,293.1499938964844,0.0100013948976993,-471.642578125,304.1508483886719,0.6659253835678101,0.0834628418087959,0.0760154649615287,293.1978759765625,297.1499938964844,293.1499938964844,0.0278368815779685,-963.8656616210938,304.15411376953125,0.8304092884063721,0.162534698843956,0.155248075723648,293.184814453125,297.1499938964844,293.1499938964844,0.0180485751479864,-553.5106201171875,304.1517639160156,0.7639245390892029,0.1264568716287613,0.0891944169998169,293.1881408691406,297.1499938964844,293.1499938964844,0.0242323465645313,-891.916259765625,304.1524658203125,0.8104307651519775,0.1507083922624588,0.1437065303325653,293.4398803710937,297.1499938964844,293.1499938964844,0.0004554750339593,-93.70579528808594,299.36602783203125,0.5554544925689697,0.050000000745058,0.2286508977413177,299.023681640625,291.1499938964844,271.4879150390625,270.716552734375,279.1483764648437,293.43975830078125,299.02886962890625,1.0,0.1866032779216766,0.5926408767700195,0.5926408767700195,0.4073591530323028,1.0,-0.8314321637153625,0.5415408611297607,0.2898912727832794,0.3493201434612274,0.0,0.0,0.0,25.950952529907227,25.0,47.13539505004883,-16747.62109375,69.47393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.469482421875,319.2843017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3851810395717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003909097868017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296100,293.1781005859375,297.1499938964844,293.1499938964844,0.0099089285358786,-467.9835205078125,304.15087890625,0.6645538210868835,0.0830986946821212,0.0756917521357536,293.20135498046875,297.1499938964844,293.1499938964844,0.0272989533841609,-953.1724853515624,304.15435791015625,0.8280009627342224,0.1612440794706344,0.1540605127811432,293.18487548828125,297.1499938964844,293.1499938964844,0.0178566649556159,-549.62451171875,304.1517944335937,0.76260906457901,0.1260029077529907,0.088880255818367,293.18817138671875,297.1499938964844,293.1499938964844,0.0239624362438917,-885.9652099609375,304.1524963378906,0.8091355562210083,0.1502218693494796,0.1432501673698425,293.44049072265625,297.1499938964844,293.1499938964844,0.0004469499108381,-87.83216094970703,299.3623352050781,0.555081844329834,0.050000000745058,0.2286632657051086,299.0415954589844,291.1499938964844,271.48681640625,270.71856689453125,279.1481628417969,293.4403686523437,299.0470275878906,1.0,0.1863603740930557,0.5925331711769104,0.5925331711769104,0.407466858625412,1.0,-0.8287084102630615,0.5397555232048035,0.288952887058258,0.347509890794754,0.0,0.0,0.0,25.980398178100582,25.0,49.49312973022461,-16711.791015625,69.07475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.48248291015625,319.3019714355469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3843985199928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003901156305801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296160,293.1781616210937,297.1499938964844,293.1499938964844,0.0098152477294206,-464.25042724609375,304.15087890625,0.6631742715835571,0.0827323272824287,0.0753660723567009,293.20489501953125,297.1499938964844,293.1499938964844,0.0267441440373659,-942.0198974609376,304.1545715332031,0.8254823684692383,0.1598938256502151,0.1528154015541076,293.1849670410156,297.1499938964844,293.1499938964844,0.0176623091101646,-545.6510620117188,304.1518249511719,0.7612858414649963,0.1255461722612381,0.0885642021894455,293.18817138671875,297.1499938964844,293.1499938964844,0.0236888043582439,-879.8792724609375,304.1525573730469,0.8078173995018005,0.1497334539890289,0.1427920907735824,293.4411315917969,297.1499938964844,293.1499938964844,0.0004379751335363,-81.78063201904297,299.3594970703125,0.5547045469284058,0.050000000745058,0.2286758422851562,299.0603332519531,291.1499938964844,271.4853820800781,270.720458984375,279.1479797363281,293.4410095214844,299.0660095214844,1.0,0.1861100941896438,0.5924163460731506,0.5924163460731506,0.407583624124527,1.0,-0.8259091377258301,0.5379120707511902,0.2879971265792846,0.3456363677978515,0.0,0.0,0.0,26.00997734069824,25.0,51.80721664428711,-16674.9453125,68.66545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4960021972656,319.3202819824219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3835835754871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003892885579261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296220,293.17828369140625,297.1499938964844,293.1499938964844,0.0096248434856534,-456.5845031738281,304.1509094238281,0.6603997945785522,0.0819934606552124,0.0747091695666313,293.212158203125,297.1499938964844,293.1499938964844,0.0255949739366769,-918.4832763671876,304.15496826171875,0.8201175332069397,0.1570288985967636,0.150166779756546,293.1851501464844,297.1499938964844,293.1499938964844,0.0172676984220743,-537.4658203125,304.15185546875,0.7586239576339722,0.1246248632669448,0.0879266113042831,293.1882629394531,297.1499938964844,293.1499938964844,0.0231325048953294,-867.3389892578125,304.1526184082031,0.8051134943962097,0.1487513184547424,0.1418709307909011,293.4425048828125,297.1499938964844,293.1499938964844,0.0004198741808068,-70.0583724975586,299.35626220703125,0.5539418458938599,0.050000000745058,0.2287014126777649,299.1001281738281,291.1499938964844,271.48150634765625,270.7240295410156,279.1476135253906,293.4423828125,299.1063232421875,1.0,0.1855882257223129,0.5921584963798523,0.5921584963798523,0.4078415334224701,1.0,-0.820101797580719,0.5340651273727417,0.2860366702079773,0.3417201340198517,0.0,0.0,0.0,26.06889533996582,25.0,56.25450897216797,-16598.306640625,67.81901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5242919921875,319.35858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3818588554859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003875381953548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296280,293.17828369140625,297.1499938964844,293.1499938964844,0.0096248434856534,-456.5845031738281,304.1509094238281,0.6603997945785522,0.0819934606552124,0.0747091695666313,293.212158203125,297.1499938964844,293.1499938964844,0.0255949739366769,-918.4832763671876,304.15496826171875,0.8201175332069397,0.1570288985967636,0.150166779756546,293.1851501464844,297.1499938964844,293.1499938964844,0.0172676984220743,-537.4658203125,304.15185546875,0.7586239576339722,0.1246248632669448,0.0879266113042831,293.1882629394531,297.1499938964844,293.1499938964844,0.0231325048953294,-867.3389892578125,304.1526184082031,0.8051134943962097,0.1487513184547424,0.1418709307909011,293.4425048828125,297.1499938964844,293.1499938964844,0.0004198741808068,-70.0583724975586,299.35626220703125,0.5539418458938599,0.050000000745058,0.2287014126777649,299.1001281738281,291.1499938964844,271.48150634765625,270.7240295410156,279.1476135253906,293.4423828125,299.1063232421875,1.0,0.1855882257223129,0.5921584963798523,0.5921584963798523,0.4078415334224701,1.0,-0.820101797580719,0.5340651273727417,0.2860366702079773,0.3417201340198517,0.0,0.0,0.0,26.06889533996582,25.0,56.25450897216797,-16598.306640625,67.81901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5242919921875,319.35858154296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3818588554859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003875381953548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296340,293.1784362792969,297.1499938964844,293.1499938964844,0.0094310324639081,-448.6749572753906,304.1509094238281,0.6576148867607117,0.0812468826770782,0.0740452408790588,293.21954345703125,297.1499938964844,293.1499938964844,0.0244064629077911,-893.4473876953125,304.1552734375,0.8142714500427246,0.1539570242166519,0.1473177671432495,293.1853332519531,297.1499938964844,293.1499938964844,0.0168668497353792,-528.9862060546875,304.15191650390625,0.7559507489204407,0.1236932724714279,0.0872818082571029,293.1883544921875,297.1499938964844,293.1499938964844,0.0225665904581546,-854.3427734375,304.1526794433594,0.8023617267608643,0.1477622240781784,0.140943169593811,293.4440002441406,297.1499938964844,293.1499938964844,0.0004004488291684,-58.28441619873047,299.3562316894531,0.5531756281852722,0.050000000745058,0.2287273108959198,299.1429138183594,291.1499938964844,271.4764404296875,270.72735595703125,279.1473083496094,293.44384765625,299.1495666503906,1.0,0.1850381195545196,0.5918722152709961,0.5918722152709961,0.4081278145313263,1.0,-0.8140292763710022,0.5300180315971375,0.2840112745761871,0.3376055955886841,0.0,0.0,0.0,26.126651763916016,25.0,60.3902702331543,-16517.712890625,66.93744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55377197265625,319.3985595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800064921379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856582625303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296400,293.1784362792969,297.1499938964844,293.1499938964844,0.0094310324639081,-448.6749572753906,304.1509094238281,0.6576148867607117,0.0812468826770782,0.0740452408790588,293.21954345703125,297.1499938964844,293.1499938964844,0.0244064629077911,-893.4473876953125,304.1552734375,0.8142714500427246,0.1539570242166519,0.1473177671432495,293.1853332519531,297.1499938964844,293.1499938964844,0.0168668497353792,-528.9862060546875,304.15191650390625,0.7559507489204407,0.1236932724714279,0.0872818082571029,293.1883544921875,297.1499938964844,293.1499938964844,0.0225665904581546,-854.3427734375,304.1526794433594,0.8023617267608643,0.1477622240781784,0.140943169593811,293.4440002441406,297.1499938964844,293.1499938964844,0.0004004488291684,-58.28441619873047,299.3562316894531,0.5531756281852722,0.050000000745058,0.2287273108959198,299.1429138183594,291.1499938964844,271.4764404296875,270.72735595703125,279.1473083496094,293.44384765625,299.1495666503906,1.0,0.1850381195545196,0.5918722152709961,0.5918722152709961,0.4081278145313263,1.0,-0.8140292763710022,0.5300180315971375,0.2840112745761871,0.3376055955886841,0.0,0.0,0.0,26.126651763916016,25.0,60.3902702331543,-16517.712890625,66.93744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55377197265625,319.3985595703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3800064921379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003856582625303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296460,293.1785888671875,297.1499938964844,293.1499938964844,0.0092347636818885,-440.5580139160156,304.15093994140625,0.6548351645469666,0.0804934352636337,0.073374904692173,293.2267761230469,297.1499938964844,293.1499938964844,0.0231988746672868,-867.1832275390625,304.155517578125,0.8078697323799133,0.1507214903831482,0.1442955881357193,293.1855773925781,297.1499938964844,293.1499938964844,0.0164620634168386,-520.2506103515625,304.1519470214844,0.7532809376716614,0.1227519884705543,0.0866300985217094,293.1884765625,297.1499938964844,293.1499938964844,0.0219945404678583,-840.94921875,304.1527404785156,0.799599826335907,0.1467665731906891,0.1400090754032135,293.445556640625,297.1499938964844,293.1499938964844,0.0003795885131694,-46.600494384765625,299.35919189453125,0.5524177551269531,0.050000000745058,0.2287531495094299,299.1883850097656,291.1499938964844,271.470458984375,270.73046875,279.14703369140625,293.4454345703125,299.1954650878906,1.0,0.1844610422849655,0.5915627479553223,0.5915627479553223,0.4084372520446777,1.0,-0.8077253103256226,0.5257980823516846,0.281927227973938,0.3333321511745453,0.0,0.0,0.0,26.181787490844727,25.0,64.13611602783203,-16433.390625,66.02522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58380126953125,319.4396057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3780291080474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003836514952126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296520,293.1785888671875,297.1499938964844,293.1499938964844,0.0092347636818885,-440.5580139160156,304.15093994140625,0.6548351645469666,0.0804934352636337,0.073374904692173,293.2267761230469,297.1499938964844,293.1499938964844,0.0231988746672868,-867.1832275390625,304.155517578125,0.8078697323799133,0.1507214903831482,0.1442955881357193,293.1855773925781,297.1499938964844,293.1499938964844,0.0164620634168386,-520.2506103515625,304.1519470214844,0.7532809376716614,0.1227519884705543,0.0866300985217094,293.1884765625,297.1499938964844,293.1499938964844,0.0219945404678583,-840.94921875,304.1527404785156,0.799599826335907,0.1467665731906891,0.1400090754032135,293.445556640625,297.1499938964844,293.1499938964844,0.0003795885131694,-46.600494384765625,299.35919189453125,0.5524177551269531,0.050000000745058,0.2287531495094299,299.1883850097656,291.1499938964844,271.470458984375,270.73046875,279.14703369140625,293.4454345703125,299.1954650878906,1.0,0.1844610422849655,0.5915627479553223,0.5915627479553223,0.4084372520446777,1.0,-0.8077253103256226,0.5257980823516846,0.281927227973938,0.3333321511745453,0.0,0.0,0.0,26.181787490844727,25.0,64.13611602783203,-16433.390625,66.02522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.58380126953125,319.4396057128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3780291080474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003836514952126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296580,293.17877197265625,297.1499938964844,293.1499938964844,0.0090375700965523,-432.2993774414063,304.1509704589844,0.652221143245697,0.0797352269291877,0.0726983994245529,293.23052978515625,297.1499938964844,293.1499938964844,0.0221017971634864,-842.43896484375,304.155517578125,0.8018566966056824,0.1480050384998321,0.141539841890335,293.1858215332031,297.1499938964844,293.1499938964844,0.016057027503848,-511.33343505859375,304.1519775390625,0.7507901787757874,0.1218028888106346,0.0859714969992637,293.1885986328125,297.1499938964844,293.1499938964844,0.0214218869805336,-827.2734375,304.1527709960937,0.7970271110534668,0.1457654386758804,0.1390681564807891,293.4471435546875,297.1499938964844,293.1499938964844,0.000356899399776,-35.02276992797852,299.36474609375,0.5518296957015991,0.050000000745058,0.2287733852863311,299.2359619140625,291.1499938964844,271.4637145996094,270.7334899902344,279.1468811035156,293.4469909667969,299.2433166503906,1.0,0.1838686913251876,0.5912402272224426,0.5912402272224426,0.4087598025798797,1.0,-0.8017102479934692,0.5217471122741699,0.2799631655216217,0.3291204273700714,0.0,0.0,0.0,26.209896087646484,25.0,66.60356903076172,-16352.64453125,65.13052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61285400390625,319.47918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3759429454803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815342788584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296640,293.17877197265625,297.1499938964844,293.1499938964844,0.0090375700965523,-432.2993774414063,304.1509704589844,0.652221143245697,0.0797352269291877,0.0726983994245529,293.23052978515625,297.1499938964844,293.1499938964844,0.0221017971634864,-842.43896484375,304.155517578125,0.8018566966056824,0.1480050384998321,0.141539841890335,293.1858215332031,297.1499938964844,293.1499938964844,0.016057027503848,-511.33343505859375,304.1519775390625,0.7507901787757874,0.1218028888106346,0.0859714969992637,293.1885986328125,297.1499938964844,293.1499938964844,0.0214218869805336,-827.2734375,304.1527709960937,0.7970271110534668,0.1457654386758804,0.1390681564807891,293.4471435546875,297.1499938964844,293.1499938964844,0.000356899399776,-35.02276992797852,299.36474609375,0.5518296957015991,0.050000000745058,0.2287733852863311,299.2359619140625,291.1499938964844,271.4637145996094,270.7334899902344,279.1468811035156,293.4469909667969,299.2433166503906,1.0,0.1838686913251876,0.5912402272224426,0.5912402272224426,0.4087598025798797,1.0,-0.8017102479934692,0.5217471122741699,0.2799631655216217,0.3291204273700714,0.0,0.0,0.0,26.209896087646484,25.0,66.60356903076172,-16352.64453125,65.13052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.61285400390625,319.47918701171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3759429454803467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003815342788584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296700,293.1788330078125,297.1499938964844,293.1499938964844,0.0089402990415692,-428.19244384765625,304.1509704589844,0.651027500629425,0.0793569833040237,0.0723592042922973,293.2309875488281,297.1499938964844,293.1499938964844,0.0216417666524648,-831.756591796875,304.15533447265625,0.7994750738143921,0.1468960344791412,0.1404312849044799,293.1859130859375,297.1499938964844,293.1499938964844,0.0158581268042325,-506.8919372558594,304.1519775390625,0.7496670484542847,0.1213280335068702,0.0856406241655349,293.18865966796875,297.1499938964844,293.1499938964844,0.0211407206952571,-820.461181640625,304.1528015136719,0.7958744168281555,0.1452645659446716,0.1385958790779113,293.4478759765625,297.1499938964844,293.1499938964844,0.0003448453790042,-29.359272003173828,299.3678894042969,0.5516490340232849,0.050000000745058,0.2287796586751938,299.25982666015625,291.1499938964844,271.4601135253906,270.7350158691406,279.1468200683594,293.4477233886719,299.2671203613281,1.0,0.1835747361183166,0.5910776853561401,0.5910776853561401,0.4089223444461822,1.0,-0.7990161776542664,0.5199192762374878,0.2790969312191009,0.3271247744560241,0.0,0.0,0.0,26.206520080566406,25.0,66.55811309814453,-16316.1845703125,64.71112823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62548828125,319.49658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3748769164085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003804524312727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296760,293.17889404296875,297.1499938964844,293.1499938964844,0.0088450890034437,-424.1540222167969,304.1509704589844,0.6498757004737854,0.0789810642600059,0.072021335363388,293.23101806640625,297.1499938964844,293.1499938964844,0.0212194547057151,-821.7886962890625,304.1551513671875,0.7973183393478394,0.1458629071712494,0.1394204795360565,293.1860046386719,297.1499938964844,293.1499938964844,0.0156640987843275,-502.5207824707031,304.1519775390625,0.7485862970352173,0.1208547726273536,0.0853102728724479,293.188720703125,297.1499938964844,293.1499938964844,0.0208665058016777,-813.7559814453125,304.1527709960937,0.7947657704353333,0.1447648555040359,0.1381240040063858,293.44854736328125,297.1499938964844,293.1499938964844,0.0003314248169772,-23.47450065612793,299.3708190917969,0.551504909992218,0.050000000745058,0.2287846803665161,299.2832946777344,291.1499938964844,271.4564208984375,270.7365417480469,279.14678955078125,293.44842529296875,299.2904357910156,1.0,0.1832837462425232,0.5909141898155212,0.5909141898155212,0.4090858399868011,1.0,-0.7964406609535217,0.5181654691696167,0.278275191783905,0.3251726329326629,0.0,0.0,0.0,26.197729110717773,25.0,65.73806762695312,-16280.7177734375,64.30453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6361694335937,319.51190185546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738068342208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003793664218392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296820,293.178955078125,297.1499938964844,293.1499938964844,0.0086618838831782,-416.33441162109375,304.15093994140625,0.6476436257362366,0.0782378688454628,0.071352444589138,293.23052978515625,297.1499938964844,293.1499938964844,0.0204475596547126,-803.1729736328125,304.1547241210937,0.7933194637298584,0.1439123451709747,0.1375429034233093,293.1861572265625,297.1499938964844,293.1499938964844,0.0152926398441195,-494.046142578125,304.1519470214844,0.7464895248413086,0.1199151277542114,0.0846535488963127,293.18878173828125,297.1499938964844,293.1499938964844,0.0203417651355266,-800.7525634765625,304.1527404785156,0.7926088571548462,0.1437707692384719,0.1371842920780182,293.44976806640625,297.1499938964844,293.1499938964844,0.0003018140851054,-12.26506805419922,299.3754577636719,0.5512635707855225,0.050000000745058,0.228793129324913,299.328369140625,291.1499938964844,271.4488220214844,270.7396850585937,279.146728515625,293.4496765136719,299.33514404296875,1.0,0.1827111393213272,0.5905850529670715,0.5905850529670715,0.4094149768352508,1.0,-0.7914783954620361,0.5147746205329895,0.2767037749290466,0.3213466107845306,0.0,0.0,0.0,26.17387580871582,25.0,62.66525268554688,-16210.20703125,63.51712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65155029296875,319.5364685058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371674120426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003772019699681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
296880,293.178955078125,297.1499938964844,293.1499938964844,0.0086618838831782,-416.33441162109375,304.15093994140625,0.6476436257362366,0.0782378688454628,0.071352444589138,293.23052978515625,297.1499938964844,293.1499938964844,0.0204475596547126,-803.1729736328125,304.1547241210937,0.7933194637298584,0.1439123451709747,0.1375429034233093,293.1861572265625,297.1499938964844,293.1499938964844,0.0152926398441195,-494.046142578125,304.1519470214844,0.7464895248413086,0.1199151277542114,0.0846535488963127,293.18878173828125,297.1499938964844,293.1499938964844,0.0203417651355266,-800.7525634765625,304.1527404785156,0.7926088571548462,0.1437707692384719,0.1371842920780182,293.44976806640625,297.1499938964844,293.1499938964844,0.0003018140851054,-12.26506805419922,299.3754577636719,0.5512635707855225,0.050000000745058,0.228793129324913,299.328369140625,291.1499938964844,271.4488220214844,270.7396850585937,279.146728515625,293.4496765136719,299.33514404296875,1.0,0.1827111393213272,0.5905850529670715,0.5905850529670715,0.4094149768352508,1.0,-0.7914783954620361,0.5147746205329895,0.2767037749290466,0.3213466107845306,0.0,0.0,0.0,26.17387580871582,25.0,62.66525268554688,-16210.20703125,63.51712417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65155029296875,319.5364685058594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.371674120426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003772019699681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
