time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.1789245605469,297.1499938964844,293.1499938964844,0.0084889912977814,-408.9002075195313,304.1509094238281,0.6454728245735168,0.0775070264935493,0.0706943646073341,293.22967529296875,297.1499938964844,293.1499938964844,0.0197464693337678,-785.811279296875,304.1543273925781,0.7895126938819885,0.1420436799526214,0.1357622444629669,293.18621826171875,297.1499938964844,293.1499938964844,0.014944577589631,-485.9783020019531,304.15185546875,0.7444400191307068,0.1189856231212616,0.0840036496520042,293.18878173828125,297.1499938964844,293.1499938964844,0.0198506563901901,-788.3720703125,304.15264892578125,0.790488600730896,0.1427849233150482,0.1362519413232803,293.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3779602050781,0.5510454773902893,0.050000000745058,0.2288008034229278,299.3705444335937,291.1499938964844,271.4410705566406,270.7430114746094,279.146728515625,293.45074462890625,299.3768615722656,1.0,0.1821513026952743,0.5902557373046875,0.5902557373046875,0.4097442626953125,1.0,-0.7866615653038025,0.5114743113517761,0.2751872837543487,0.3176032900810241,0.0,0.0,0.0,26.14798355102539,25.0,58.53826522827149,-16138.80859375,62.75587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6593322753906,319.5535583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3695721328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003750687465071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297000,293.1789245605469,297.1499938964844,293.1499938964844,0.0084889912977814,-408.9002075195313,304.1509094238281,0.6454728245735168,0.0775070264935493,0.0706943646073341,293.22967529296875,297.1499938964844,293.1499938964844,0.0197464693337678,-785.811279296875,304.1543273925781,0.7895126938819885,0.1420436799526214,0.1357622444629669,293.18621826171875,297.1499938964844,293.1499938964844,0.014944577589631,-485.9783020019531,304.15185546875,0.7444400191307068,0.1189856231212616,0.0840036496520042,293.18878173828125,297.1499938964844,293.1499938964844,0.0198506563901901,-788.3720703125,304.15264892578125,0.790488600730896,0.1427849233150482,0.1362519413232803,293.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.3779602050781,0.5510454773902893,0.050000000745058,0.2288008034229278,299.3705444335937,291.1499938964844,271.4410705566406,270.7430114746094,279.146728515625,293.45074462890625,299.3768615722656,1.0,0.1821513026952743,0.5902557373046875,0.5902557373046875,0.4097442626953125,1.0,-0.7866615653038025,0.5114743113517761,0.2751872837543487,0.3176032900810241,0.0,0.0,0.0,26.14798355102539,25.0,58.53826522827149,-16138.80859375,62.75587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6593322753906,319.5535583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3695721328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003750687465071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297060,293.1788635253906,297.1499938964844,293.1499938964844,0.0083261486142873,-401.8546752929688,304.15087890625,0.643340528011322,0.0767853558063507,0.0700459778308868,293.2287292480469,297.1499938964844,293.1499938964844,0.0191007554531097,-769.425048828125,304.1539611816406,0.7857833504676819,0.140218436717987,0.1340295523405075,293.1862487792969,297.1499938964844,293.1499938964844,0.0146192582324147,-478.3267822265625,304.1517944335937,0.7424136400222778,0.1180630102753639,0.0833597108721733,293.18878173828125,297.1499938964844,293.1499938964844,0.0193926803767681,-776.6382446289062,304.15252685546875,0.7883808612823486,0.141805499792099,0.1353266090154647,293.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.40606689453125,0.5508310794830322,0.050000000745058,0.2288083583116531,299.4095764160156,291.1499938964844,271.43341064453125,270.7466125488281,279.1467590332031,293.4517822265625,299.4154357910156,1.0,0.1816035956144333,0.589931309223175,0.589931309223175,0.4100686907768249,1.0,-0.7819294333457947,0.5082313418388367,0.273698091506958,0.3139419555664062,0.0,0.0,0.0,26.12324333190918,25.0,54.07456588745117,-16066.060546875,62.01540756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66064453125,319.5643615722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3675172626972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003729833115357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297120,293.1788635253906,297.1499938964844,293.1499938964844,0.0083261486142873,-401.8546752929688,304.15087890625,0.643340528011322,0.0767853558063507,0.0700459778308868,293.2287292480469,297.1499938964844,293.1499938964844,0.0191007554531097,-769.425048828125,304.1539611816406,0.7857833504676819,0.140218436717987,0.1340295523405075,293.1862487792969,297.1499938964844,293.1499938964844,0.0146192582324147,-478.3267822265625,304.1517944335937,0.7424136400222778,0.1180630102753639,0.0833597108721733,293.18878173828125,297.1499938964844,293.1499938964844,0.0193926803767681,-776.6382446289062,304.15252685546875,0.7883808612823486,0.141805499792099,0.1353266090154647,293.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.40606689453125,0.5508310794830322,0.050000000745058,0.2288083583116531,299.4095764160156,291.1499938964844,271.43341064453125,270.7466125488281,279.1467590332031,293.4517822265625,299.4154357910156,1.0,0.1816035956144333,0.589931309223175,0.589931309223175,0.4100686907768249,1.0,-0.7819294333457947,0.5082313418388367,0.273698091506958,0.3139419555664062,0.0,0.0,0.0,26.12324333190918,25.0,54.07456588745117,-16066.060546875,62.01540756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.66064453125,319.5643615722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3675172626972198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003729833115357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297180,293.1788330078125,297.1499938964844,293.1499938964844,0.008171428926289,-395.1279602050781,304.1508483886719,0.6412076354026794,0.0760622844099998,0.0693984180688858,293.2277526855469,297.1499938964844,293.1499938964844,0.0185008682310581,-753.8458251953125,304.15362548828125,0.7820783853530884,0.1384181976318359,0.1323238164186477,293.186279296875,297.1499938964844,293.1499938964844,0.0143131129443645,-471.030029296875,304.1517028808594,0.7403759360313416,0.1171360164880752,0.0827144980430603,293.18878173828125,297.1499938964844,293.1499938964844,0.0189639031887054,-765.4837036132812,304.15240478515625,0.7862578630447388,0.1408248096704483,0.1344018131494522,293.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4423522949219,0.5506075620651245,0.050000000745058,0.2288162410259246,299.4455871582031,291.1499938964844,271.426025390625,270.7506103515625,279.1468200683594,293.4529724121094,299.4510192871094,1.0,0.1810663491487503,0.5896166563034058,0.5896166563034058,0.4103833436965942,1.0,-0.7772302031517029,0.5050187110900879,0.2722115218639374,0.3103637993335724,0.0,0.0,0.0,26.10171890258789,25.0,49.80484008789063,-15991.7841796875,61.290409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6570129394531,319.5704345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3655172288417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003709535230882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297240,293.1788330078125,297.1499938964844,293.1499938964844,0.008171428926289,-395.1279602050781,304.1508483886719,0.6412076354026794,0.0760622844099998,0.0693984180688858,293.2277526855469,297.1499938964844,293.1499938964844,0.0185008682310581,-753.8458251953125,304.15362548828125,0.7820783853530884,0.1384181976318359,0.1323238164186477,293.186279296875,297.1499938964844,293.1499938964844,0.0143131129443645,-471.030029296875,304.1517028808594,0.7403759360313416,0.1171360164880752,0.0827144980430603,293.18878173828125,297.1499938964844,293.1499938964844,0.0189639031887054,-765.4837036132812,304.15240478515625,0.7862578630447388,0.1408248096704483,0.1344018131494522,293.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4423522949219,0.5506075620651245,0.050000000745058,0.2288162410259246,299.4455871582031,291.1499938964844,271.426025390625,270.7506103515625,279.1468200683594,293.4529724121094,299.4510192871094,1.0,0.1810663491487503,0.5896166563034058,0.5896166563034058,0.4103833436965942,1.0,-0.7772302031517029,0.5050187110900879,0.2722115218639374,0.3103637993335724,0.0,0.0,0.0,26.10171890258789,25.0,49.80484008789063,-15991.7841796875,61.290409088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6570129394531,319.5704345703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3655172288417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003709535230882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297300,293.1788330078125,297.1499938964844,293.1499938964844,0.0080966781824827,-391.867431640625,304.1508178710937,0.6401365399360657,0.0756998658180236,0.0690737664699554,293.227294921875,297.1499938964844,293.1499938964844,0.0182160381227731,-746.3231201171875,304.15350341796875,0.7802305221557617,0.1375258564949035,0.1314785927534103,293.1863098144531,297.1499938964844,293.1499938964844,0.0141662713140249,-467.4969177246094,304.15167236328125,0.7393485307693481,0.1166702061891555,0.0823902711272239,293.18878173828125,297.1499938964844,293.1499938964844,0.018759187310934,-760.0989379882812,304.15234375,0.7851874232292175,0.1403333395719528,0.1339384019374847,293.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4594421386719,0.5504915714263916,0.050000000745058,0.2288203239440918,299.4625244140625,291.1499938964844,271.4225158691406,270.7527770996094,279.1468811035156,293.4535827636719,299.4678039550781,1.0,0.1808011531829834,0.5894640684127808,0.5894640684127808,0.4105359017848968,1.0,-0.7748857140541077,0.5034202337265015,0.2714655101299286,0.3086080551147461,0.0,0.0,0.0,26.0922908782959,25.0,47.85572814941406,-15954.1435546875,60.9327507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.65380859375,319.5721435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3645385205745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003699602384585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297360,293.1788024902344,297.1499938964844,293.1499938964844,0.0080235265195369,-388.6696166992188,304.1508178710937,0.6390641331672668,0.0753373876214027,0.0687488690018653,293.2268371582031,297.1499938964844,293.1499938964844,0.0179402995854616,-738.9602661132812,304.1533508300781,0.7783870100975037,0.1366386264562606,0.1306381672620773,293.18634033203125,297.1499938964844,293.1499938964844,0.0140231763944029,-464.0326843261719,304.151611328125,0.7383167743682861,0.1162032485008239,0.0820651352405548,293.18878173828125,297.1499938964844,293.1499938964844,0.0185602568089962,-754.8285522460938,304.1522827148437,0.7841124534606934,0.1398412734270095,0.1334743797779083,293.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.47589111328125,0.5503736734390259,0.050000000745058,0.228824496269226,299.4788818359375,291.1499938964844,271.41912841796875,270.75506591796875,279.1469421386719,293.4542236328125,299.48394775390625,1.0,0.1805379837751388,0.5893152952194214,0.5893152952194214,0.4106847047805786,1.0,-0.7725449800491333,0.5018278360366821,0.2707171440124511,0.3068770468235016,0.0,0.0,0.0,26.08359718322754,25.0,46.06268310546875,-15916.271484375,60.57812881469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6499328613281,319.5731811523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3635736405849457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003689810400828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297420,293.17877197265625,297.1499938964844,293.1499938964844,0.0078816711902618,-382.4471130371094,304.1507873535156,0.6369219422340393,0.0746138021349906,0.0680998116731643,293.22589111328125,297.1499938964844,293.1499938964844,0.0174136217683553,-724.66845703125,304.1531066894531,0.7747196555137634,0.1348800957202911,0.1289720833301544,293.1864318847656,297.1499938964844,293.1499938964844,0.0137471612542867,-457.289306640625,304.15155029296875,0.7362457513809204,0.1152674183249473,0.081413134932518,293.18878173828125,297.1499938964844,293.1499938964844,0.018177967518568,-744.5916137695312,304.15216064453125,0.7819548845291138,0.1388564854860305,0.1325453221797943,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5071716308594,0.5501357316970825,0.050000000745058,0.2288329154253006,299.50994873046875,291.1499938964844,271.4129638671875,270.76007080078125,279.1470947265625,293.4555053710937,299.5147399902344,1.0,0.1800171881914138,0.5890309810638428,0.5890309810638428,0.4109690487384796,1.0,-0.7678788900375366,0.4986660182476043,0.2692129015922546,0.3034971058368683,0.0,0.0,0.0,26.06787872314453,25.0,42.974365234375,-15840.1396484375,59.87783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6407775878906,319.5740051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616834878921509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670627775136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297480,293.17877197265625,297.1499938964844,293.1499938964844,0.0078816711902618,-382.4471130371094,304.1507873535156,0.6369219422340393,0.0746138021349906,0.0680998116731643,293.22589111328125,297.1499938964844,293.1499938964844,0.0174136217683553,-724.66845703125,304.1531066894531,0.7747196555137634,0.1348800957202911,0.1289720833301544,293.1864318847656,297.1499938964844,293.1499938964844,0.0137471612542867,-457.289306640625,304.15155029296875,0.7362457513809204,0.1152674183249473,0.081413134932518,293.18878173828125,297.1499938964844,293.1499938964844,0.018177967518568,-744.5916137695312,304.15216064453125,0.7819548845291138,0.1388564854860305,0.1325453221797943,293.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5071716308594,0.5501357316970825,0.050000000745058,0.2288329154253006,299.50994873046875,291.1499938964844,271.4129638671875,270.76007080078125,279.1470947265625,293.4555053710937,299.5147399902344,1.0,0.1800171881914138,0.5890309810638428,0.5890309810638428,0.4109690487384796,1.0,-0.7678788900375366,0.4986660182476043,0.2692129015922546,0.3034971058368683,0.0,0.0,0.0,26.06787872314453,25.0,42.974365234375,-15840.1396484375,59.87783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6407775878906,319.5740051269531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3616834878921509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003670627775136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297540,293.1787414550781,297.1499938964844,293.1499938964844,0.0077451993711292,-376.4315185546875,304.1507568359375,0.6347914338111877,0.0738940462470054,0.0674536526203155,293.2249755859375,297.1499938964844,293.1499938964844,0.01691659912467,-710.8919677734375,304.1529235839844,0.7710893750190735,0.133144199848175,0.12732695043087,293.1864929199219,297.1499938964844,293.1499938964844,0.0134831499308347,-450.7604675292969,304.1514587402344,0.7341715693473816,0.1143309026956558,0.0807602405548095,293.1888122558594,297.1499938964844,293.1499938964844,0.0178138986229896,-734.703369140625,304.15203857421875,0.7797958850860596,0.1378722339868545,0.1316163390874862,293.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5366516113281,0.5498991012573242,0.050000000745058,0.2288413047790527,299.53924560546875,291.1499938964844,271.4076843261719,270.7657775878906,279.14727783203125,293.456787109375,299.5438232421875,1.0,0.179503247141838,0.5887673497200012,0.5887673497200012,0.4112326204776764,1.0,-0.7632404565811157,0.495542824268341,0.267697662115097,0.3002382218837738,0.0,0.0,0.0,26.05370330810547,25.0,40.54703903198242,-15763.91015625,59.18945693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.630615234375,319.5737609863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3598425686359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003651944571174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297600,293.1787414550781,297.1499938964844,293.1499938964844,0.0077451993711292,-376.4315185546875,304.1507568359375,0.6347914338111877,0.0738940462470054,0.0674536526203155,293.2249755859375,297.1499938964844,293.1499938964844,0.01691659912467,-710.8919677734375,304.1529235839844,0.7710893750190735,0.133144199848175,0.12732695043087,293.1864929199219,297.1499938964844,293.1499938964844,0.0134831499308347,-450.7604675292969,304.1514587402344,0.7341715693473816,0.1143309026956558,0.0807602405548095,293.1888122558594,297.1499938964844,293.1499938964844,0.0178138986229896,-734.703369140625,304.15203857421875,0.7797958850860596,0.1378722339868545,0.1316163390874862,293.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5366516113281,0.5498991012573242,0.050000000745058,0.2288413047790527,299.53924560546875,291.1499938964844,271.4076843261719,270.7657775878906,279.14727783203125,293.456787109375,299.5438232421875,1.0,0.179503247141838,0.5887673497200012,0.5887673497200012,0.4112326204776764,1.0,-0.7632404565811157,0.495542824268341,0.267697662115097,0.3002382218837738,0.0,0.0,0.0,26.05370330810547,25.0,40.54703903198242,-15763.91015625,59.18945693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.630615234375,319.5737609863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3598425686359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003651944571174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297660,293.1786499023437,297.1499938964844,293.1499938964844,0.0076134605333209,-370.5943908691406,304.1507263183594,0.6326783299446106,0.0731798335909843,0.0668120831251144,293.2240600585937,297.1499938964844,293.1499938964844,0.0164456218481063,-697.5619506835938,304.1527099609375,0.7675065398216248,0.131432294845581,0.1257041096687317,293.1865539550781,297.1499938964844,293.1499938964844,0.013229401782155,-444.40911865234375,304.1513977050781,0.7320994734764099,0.113395370543003,0.0801077336072921,293.18878173828125,297.1499938964844,293.1499938964844,0.017465291544795,-725.1004028320312,304.1519470214844,0.7776433229446411,0.1368899196386337,0.1306888163089752,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5647277832031,0.5496674180030823,0.050000000745058,0.2288495451211929,299.56719970703125,291.1499938964844,271.40350341796875,270.772216796875,279.1474914550781,293.45806884765625,299.5716247558594,1.0,0.1789957582950592,0.5885280966758728,0.5885280966758728,0.4114719331264496,1.0,-0.7586362957954407,0.4924665689468384,0.2661697566509247,0.297111839056015,0.0,0.0,0.0,26.040470123291016,25.0,38.7321662902832,-15687.9658203125,58.51300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6201477050781,319.5732116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3580459654331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003633711312431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297720,293.1786499023437,297.1499938964844,293.1499938964844,0.0076134605333209,-370.5943908691406,304.1507263183594,0.6326783299446106,0.0731798335909843,0.0668120831251144,293.2240600585937,297.1499938964844,293.1499938964844,0.0164456218481063,-697.5619506835938,304.1527099609375,0.7675065398216248,0.131432294845581,0.1257041096687317,293.1865539550781,297.1499938964844,293.1499938964844,0.013229401782155,-444.40911865234375,304.1513977050781,0.7320994734764099,0.113395370543003,0.0801077336072921,293.18878173828125,297.1499938964844,293.1499938964844,0.017465291544795,-725.1004028320312,304.1519470214844,0.7776433229446411,0.1368899196386337,0.1306888163089752,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5647277832031,0.5496674180030823,0.050000000745058,0.2288495451211929,299.56719970703125,291.1499938964844,271.40350341796875,270.772216796875,279.1474914550781,293.45806884765625,299.5716247558594,1.0,0.1789957582950592,0.5885280966758728,0.5885280966758728,0.4114719331264496,1.0,-0.7586362957954407,0.4924665689468384,0.2661697566509247,0.297111839056015,0.0,0.0,0.0,26.040470123291016,25.0,38.7321662902832,-15687.9658203125,58.51300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6201477050781,319.5732116699219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3580459654331207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003633711312431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297780,293.1785583496094,297.1499938964844,293.1499938964844,0.0074858390726149,-364.9084777832031,304.15069580078125,0.6305851936340332,0.0724724009633064,0.0661762952804565,293.2231140136719,297.1499938964844,293.1499938964844,0.0159975476562976,-684.61669921875,304.1525573730469,0.7639792561531067,0.1297455579042434,0.1241047158837318,293.18658447265625,297.1499938964844,293.1499938964844,0.0129843428730964,-438.2005004882813,304.1513366699219,0.7300317287445068,0.1124619767069816,0.0794564858078956,293.18878173828125,297.1499938964844,293.1499938964844,0.0171297043561935,-715.724365234375,304.15185546875,0.7755028605461121,0.1359105855226516,0.1297637969255447,293.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.591796875,0.5494431853294373,0.050000000745058,0.2288575321435928,299.5941772460937,291.1499938964844,271.400634765625,270.7795104980469,279.14776611328125,293.45928955078125,299.5985107421875,1.0,0.1784944534301757,0.5883165597915649,0.5883165597915649,0.411683440208435,1.0,-0.7540715336799622,0.4894447326660156,0.2646267712116241,0.294126808643341,0.0,0.0,0.0,26.02778053283692,25.0,37.45052337646485,-15612.58984375,57.84850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60992431640625,319.57281494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562884628772735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615875029936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297840,293.1785583496094,297.1499938964844,293.1499938964844,0.0074858390726149,-364.9084777832031,304.15069580078125,0.6305851936340332,0.0724724009633064,0.0661762952804565,293.2231140136719,297.1499938964844,293.1499938964844,0.0159975476562976,-684.61669921875,304.1525573730469,0.7639792561531067,0.1297455579042434,0.1241047158837318,293.18658447265625,297.1499938964844,293.1499938964844,0.0129843428730964,-438.2005004882813,304.1513366699219,0.7300317287445068,0.1124619767069816,0.0794564858078956,293.18878173828125,297.1499938964844,293.1499938964844,0.0171297043561935,-715.724365234375,304.15185546875,0.7755028605461121,0.1359105855226516,0.1297637969255447,293.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.591796875,0.5494431853294373,0.050000000745058,0.2288575321435928,299.5941772460937,291.1499938964844,271.400634765625,270.7795104980469,279.14776611328125,293.45928955078125,299.5985107421875,1.0,0.1784944534301757,0.5883165597915649,0.5883165597915649,0.411683440208435,1.0,-0.7540715336799622,0.4894447326660156,0.2646267712116241,0.294126808643341,0.0,0.0,0.0,26.02778053283692,25.0,37.45052337646485,-15612.58984375,57.84850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60992431640625,319.57281494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3562884628772735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003615875029936,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297900,293.17852783203125,297.1499938964844,293.1499938964844,0.0074234162457287,-362.1153564453125,304.1506652832031,0.6295461654663086,0.0721214711666107,0.0658608227968216,293.22265625,297.1499938964844,293.1499938964844,0.0157813355326652,-678.2738647460938,304.1524963378906,0.7622382044792175,0.12891186773777,0.1233140677213668,293.18658447265625,297.1499938964844,293.1499938964844,0.0128646837547421,-435.1411437988281,304.1513061523437,0.7289994955062866,0.1119963228702545,0.0791315212845802,293.1887512207031,297.1499938964844,293.1499938964844,0.0169661995023489,-711.107177734375,304.1518249511719,0.7744383215904236,0.1354222744703292,0.1293024867773056,293.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.60504150390625,0.5493342876434326,0.050000000745058,0.2288614213466644,299.6073913574219,291.1499938964844,271.3997802734375,270.78350830078125,279.1478881835937,293.4598999023437,299.6116943359375,1.0,0.1782460808753967,0.5882222056388855,0.5882222056388855,0.4117777943611145,1.0,-0.7518050074577332,0.4879560768604278,0.2638489007949829,0.2926892936229706,0.0,0.0,0.0,26.02155876159668,25.0,36.98383331298828,-15575.171875,57.520729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6050109863281,319.5727844238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3554228842258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003607090329751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
297960,293.178466796875,297.1499938964844,293.1499938964844,0.00736183533445,-359.3517150878906,304.1506652832031,0.6285119652748108,0.0717725530266761,0.0655471011996269,293.22216796875,297.1499938964844,293.1499938964844,0.0155699253082275,-672.0092163085938,304.1524353027344,0.7605130672454834,0.1280848234891891,0.1225296482443809,293.1866149902344,297.1499938964844,293.1499938964844,0.0127467289566993,-432.1069946289063,304.1513061523437,0.7279682159423828,0.1115314811468124,0.0788070932030677,293.1887512207031,297.1499938964844,293.1499938964844,0.0168052352964878,-706.5294189453125,304.1517639160156,0.7733780741691589,0.134934976696968,0.1288420855998993,293.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6181640625,0.5492277145385742,0.050000000745058,0.22886523604393,299.6204833984375,291.1499938964844,271.3993225097656,270.78778076171875,279.1480407714844,293.46051025390625,299.624755859375,1.0,0.1779992282390594,0.5881360769271851,0.5881360769271851,0.4118639528751373,1.0,-0.7495496869087219,0.4864835441112518,0.2630661427974701,0.2912894189357757,0.0,0.0,0.0,26.0153923034668,25.0,36.61676788330078,-15537.96484375,57.19595336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60028076171875,319.5729064941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3545652329921722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003598386538214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298020,293.1783142089844,297.1499938964844,293.1499938964844,0.0072409743443131,-353.9030456542969,304.150634765625,0.6264565587043762,0.0710808336734771,0.0649250298738479,293.2212219238281,297.1499938964844,293.1499938964844,0.0151604507118463,-659.69287109375,304.1523132324219,0.7571114301681519,0.1264504492282867,0.120979256927967,293.1866149902344,297.1499938964844,293.1499938964844,0.0125154228881001,-426.1025695800781,304.1512451171875,0.7259073257446289,0.1106043979525566,0.0781599357724189,293.1886901855469,297.1499938964844,293.1499938964844,0.016490165144205,-697.4727783203125,304.1517028808594,0.7712715268135071,0.1339636296033859,0.1279241740703582,293.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6441345214844,0.5490217208862305,0.050000000745058,0.228872612118721,299.6464233398437,291.1499938964844,271.39971923828125,270.7970886230469,279.1483764648437,293.4617004394531,299.6506652832031,1.0,0.1775099486112594,0.5879898071289062,0.5879898071289062,0.4120101928710937,1.0,-0.7450728416442871,0.4835885465145111,0.2614843249320984,0.2886041104793548,0.0,0.0,0.0,26.003137588500977,25.0,36.127098083496094,-15464.203125,56.55525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5914306640625,319.5736999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528708517551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581190539989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298080,293.1783142089844,297.1499938964844,293.1499938964844,0.0072409743443131,-353.9030456542969,304.150634765625,0.6264565587043762,0.0710808336734771,0.0649250298738479,293.2212219238281,297.1499938964844,293.1499938964844,0.0151604507118463,-659.69287109375,304.1523132324219,0.7571114301681519,0.1264504492282867,0.120979256927967,293.1866149902344,297.1499938964844,293.1499938964844,0.0125154228881001,-426.1025695800781,304.1512451171875,0.7259073257446289,0.1106043979525566,0.0781599357724189,293.1886901855469,297.1499938964844,293.1499938964844,0.016490165144205,-697.4727783203125,304.1517028808594,0.7712715268135071,0.1339636296033859,0.1279241740703582,293.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6441345214844,0.5490217208862305,0.050000000745058,0.228872612118721,299.6464233398437,291.1499938964844,271.39971923828125,270.7970886230469,279.1483764648437,293.4617004394531,299.6506652832031,1.0,0.1775099486112594,0.5879898071289062,0.5879898071289062,0.4120101928710937,1.0,-0.7450728416442871,0.4835885465145111,0.2614843249320984,0.2886041104793548,0.0,0.0,0.0,26.003137588500977,25.0,36.127098083496094,-15464.203125,56.55525207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5914306640625,319.5736999511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3528708517551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003581190539989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298140,293.1781311035156,297.1499938964844,293.1499938964844,0.0071229389868676,-348.5488586425781,304.150634765625,0.6244154572486877,0.0703976526856422,0.0643104687333107,293.2202453613281,297.1499938964844,293.1499938964844,0.0147675396874547,-647.639404296875,304.1521911621094,0.753776490688324,0.1248428374528884,0.1194539815187454,293.18658447265625,297.1499938964844,293.1499938964844,0.0122896702960133,-420.1705322265625,304.1512145996094,0.7238461375236511,0.109681099653244,0.0775152966380119,293.1886291503906,297.1499938964844,293.1499938964844,0.0161833595484495,-688.5269775390625,304.1516418457031,0.7691848874092102,0.132996991276741,0.1270105242729187,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6698913574219,0.5488255023956299,0.050000000745058,0.2288796603679657,299.6721496582031,291.1499938964844,271.40203857421875,270.8075256347656,279.14874267578125,293.4628601074219,299.6763916015625,1.0,0.1770266145467758,0.5878809094429016,0.5878809094429016,0.4121191203594208,1.0,-0.7406429648399353,0.4807647466659546,0.2598782181739807,0.2860739827156067,0.0,0.0,0.0,25.99092674255371,25.0,35.89606094360352,-15391.361328125,55.92634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5834655761719,319.5752258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512011766433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564245416782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298200,293.1781311035156,297.1499938964844,293.1499938964844,0.0071229389868676,-348.5488586425781,304.150634765625,0.6244154572486877,0.0703976526856422,0.0643104687333107,293.2202453613281,297.1499938964844,293.1499938964844,0.0147675396874547,-647.639404296875,304.1521911621094,0.753776490688324,0.1248428374528884,0.1194539815187454,293.18658447265625,297.1499938964844,293.1499938964844,0.0122896702960133,-420.1705322265625,304.1512145996094,0.7238461375236511,0.109681099653244,0.0775152966380119,293.1886291503906,297.1499938964844,293.1499938964844,0.0161833595484495,-688.5269775390625,304.1516418457031,0.7691848874092102,0.132996991276741,0.1270105242729187,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6698913574219,0.5488255023956299,0.050000000745058,0.2288796603679657,299.6721496582031,291.1499938964844,271.40203857421875,270.8075256347656,279.14874267578125,293.4628601074219,299.6763916015625,1.0,0.1770266145467758,0.5878809094429016,0.5878809094429016,0.4121191203594208,1.0,-0.7406429648399353,0.4807647466659546,0.2598782181739807,0.2860739827156067,0.0,0.0,0.0,25.99092674255371,25.0,35.89606094360352,-15391.361328125,55.92634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5834655761719,319.5752258300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512011766433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564245416782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298260,293.1779479980469,297.1499938964844,293.1499938964844,0.007007495034486,-343.2795104980469,304.1506042480469,0.6223841905593872,0.0697233080863952,0.0637037083506584,293.2192687988281,297.1499938964844,293.1499938964844,0.014389912597835,-635.8279418945312,304.152099609375,0.7505092024803162,0.1232622489333152,0.1179540827870369,293.1865539550781,297.1499938964844,293.1499938964844,0.0120689170435071,-414.2991027832031,304.15118408203125,0.7217807769775391,0.1087618619203567,0.0768733918666839,293.18853759765625,297.1499938964844,293.1499938964844,0.0158839970827102,-679.6726684570312,304.151611328125,0.767119288444519,0.1320353895425796,0.126101478934288,293.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.695556640625,0.5486391186714172,0.050000000745058,0.2288863658905029,299.69781494140625,291.1499938964844,271.4065246582031,270.8192443847656,279.14910888671875,293.4640197753906,299.7020874023437,1.0,0.1765492409467697,0.5878122448921204,0.5878122448921204,0.4121877551078796,1.0,-0.736261248588562,0.4780167639255523,0.258244514465332,0.2837012708187103,0.0,0.0,0.0,25.978710174560547,25.0,35.84681701660156,-15319.4599609375,55.30916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57635498046875,319.5775146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3495527803897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003547516243997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298320,293.1779479980469,297.1499938964844,293.1499938964844,0.007007495034486,-343.2795104980469,304.1506042480469,0.6223841905593872,0.0697233080863952,0.0637037083506584,293.2192687988281,297.1499938964844,293.1499938964844,0.014389912597835,-635.8279418945312,304.152099609375,0.7505092024803162,0.1232622489333152,0.1179540827870369,293.1865539550781,297.1499938964844,293.1499938964844,0.0120689170435071,-414.2991027832031,304.15118408203125,0.7217807769775391,0.1087618619203567,0.0768733918666839,293.18853759765625,297.1499938964844,293.1499938964844,0.0158839970827102,-679.6726684570312,304.151611328125,0.767119288444519,0.1320353895425796,0.126101478934288,293.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.695556640625,0.5486391186714172,0.050000000745058,0.2288863658905029,299.69781494140625,291.1499938964844,271.4065246582031,270.8192443847656,279.14910888671875,293.4640197753906,299.7020874023437,1.0,0.1765492409467697,0.5878122448921204,0.5878122448921204,0.4121877551078796,1.0,-0.736261248588562,0.4780167639255523,0.258244514465332,0.2837012708187103,0.0,0.0,0.0,25.978710174560547,25.0,35.84681701660156,-15319.4599609375,55.30916595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57635498046875,319.5775146484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3495527803897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003547516243997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298380,293.177734375,297.1499938964844,293.1499938964844,0.0068944809027016,-338.08892822265625,304.1506042480469,0.6203573942184448,0.0690580606460571,0.0631049871444702,293.21826171875,297.1499938964844,293.1499938964844,0.0140265552327036,-624.2443237304688,304.1520080566406,0.7473093271255493,0.1217088177800178,0.116479717195034,293.1864929199219,297.1499938964844,293.1499938964844,0.0118527794256806,-408.4808654785156,304.1511535644531,0.7197065949440002,0.1078469306230545,0.0762343853712081,293.1884460449219,297.1499938964844,293.1499938964844,0.0155915105715394,-670.897705078125,304.15155029296875,0.7650755047798157,0.131079152226448,0.1251973360776901,293.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.72125244140625,0.548462450504303,0.050000000745058,0.2288927435874939,299.7235107421875,291.1499938964844,271.4133605957031,270.832275390625,279.1495361328125,293.4651184082031,299.7278137207031,1.0,0.1760778129100799,0.5877867937088013,0.5877867937088013,0.4122132062911987,1.0,-0.7319288849830627,0.4753489792346954,0.2565799057483673,0.2814878225326538,0.0,0.0,0.0,25.96645736694336,25.0,35.91468048095703,-15248.4951171875,54.70362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5700988769531,319.5805053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479228615760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003530974499881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298440,293.177734375,297.1499938964844,293.1499938964844,0.0068944809027016,-338.08892822265625,304.1506042480469,0.6203573942184448,0.0690580606460571,0.0631049871444702,293.21826171875,297.1499938964844,293.1499938964844,0.0140265552327036,-624.2443237304688,304.1520080566406,0.7473093271255493,0.1217088177800178,0.116479717195034,293.1864929199219,297.1499938964844,293.1499938964844,0.0118527794256806,-408.4808654785156,304.1511535644531,0.7197065949440002,0.1078469306230545,0.0762343853712081,293.1884460449219,297.1499938964844,293.1499938964844,0.0155915105715394,-670.897705078125,304.15155029296875,0.7650755047798157,0.131079152226448,0.1251973360776901,293.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.72125244140625,0.548462450504303,0.050000000745058,0.2288927435874939,299.7235107421875,291.1499938964844,271.4133605957031,270.832275390625,279.1495361328125,293.4651184082031,299.7278137207031,1.0,0.1760778129100799,0.5877867937088013,0.5877867937088013,0.4122132062911987,1.0,-0.7319288849830627,0.4753489792346954,0.2565799057483673,0.2814878225326538,0.0,0.0,0.0,25.96645736694336,25.0,35.91468048095703,-15248.4951171875,54.70362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5700988769531,319.5805053710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3479228615760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003530974499881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298500,293.1776123046875,297.1499938964844,293.1499938964844,0.0068388590589165,-335.5223693847656,304.15057373046875,0.6193441152572632,0.0687290057539939,0.0628087818622589,293.2177734375,297.1499938964844,293.1499938964844,0.0138500025495886,-618.5361328125,304.1519470214844,0.7457348108291626,0.1209425404667854,0.1157523542642593,293.1864624023437,297.1499938964844,293.1499938964844,0.0117463637143373,-405.5904541015625,304.151123046875,0.7186647057533264,0.1073912009596824,0.0759160444140434,293.1883850097656,297.1499938964844,293.1499938964844,0.0154477311298251,-666.5379638671875,304.1515197753906,0.7640621662139893,0.1306031793355941,0.1247472390532493,293.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.734130859375,0.5483776926994324,0.050000000745058,0.2288958132266998,299.7363586425781,291.1499938964844,271.417724609375,270.83935546875,279.1497497558594,293.4656982421875,299.7406921386719,1.0,0.1758443862199783,0.5877913236618042,0.5877913236618042,0.4122087061405182,1.0,-0.7297818660736084,0.4740468263626098,0.2557350397109985,0.2804417014122009,0.0,0.0,0.0,25.960309982299805,25.0,35.97457504272461,-15213.3681640625,54.40523910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5672302246094,319.58221435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.347114235162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003522768092807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298560,293.1775207519531,297.1499938964844,293.1499938964844,0.0067838211543858,-332.9749755859375,304.15057373046875,0.6183301210403442,0.068402461707592,0.0625147894024849,293.21728515625,297.1499938964844,293.1499938964844,0.0136767653748393,-612.8832397460938,304.15191650390625,0.7441772222518921,0.1201834306120872,0.1150317192077636,293.1864318847656,297.1499938964844,293.1499938964844,0.0116410227492451,-402.7122497558594,304.151123046875,0.7176188230514526,0.1069367006421089,0.0755985453724861,293.1883239746094,297.1499938964844,293.1499938964844,0.0153055544942617,-662.1962890625,304.1515197753906,0.7630547285079956,0.1301287561655044,0.1242985501885414,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7470397949219,0.5482953786849976,0.050000000745058,0.2288987934589386,299.749267578125,291.1499938964844,271.4227294921875,270.8467712402344,279.1499938964844,293.4662475585937,299.7536315917969,1.0,0.175612524151802,0.5878078937530518,0.5878078937530518,0.4121921360492706,1.0,-0.7276481986045837,0.4727669656276703,0.2548812329769134,0.2794366180896759,0.0,0.0,0.0,25.954145431518555,25.0,36.04212951660156,-15178.4814453125,54.109825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5645446777344,319.5841064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3463095724582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003514602140057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298620,293.17724609375,297.1499938964844,293.1499938964844,0.0066754478029906,-327.9363708496094,304.15057373046875,0.6162953972816467,0.0677565559744834,0.0619331710040569,293.2162475585937,297.1499938964844,293.1499938964844,0.0133397905156016,-601.7371826171875,304.1518249511719,0.7411095499992371,0.1186854988336563,0.1136095374822616,293.18634033203125,297.1499938964844,293.1499938964844,0.0114335073158144,-396.9924926757813,304.1510925292969,0.7155116200447083,0.1060313656926155,0.074966013431549,293.1882019042969,297.1499938964844,293.1499938964844,0.0150259239599108,-653.5669555664062,304.1514892578125,0.7610575556755066,0.1291844397783279,0.1234053298830986,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728881835937,0.5481379628181458,0.050000000745058,0.2289044857025146,299.7751159667969,291.1499938964844,271.43487548828125,270.8628234863281,279.15045166015625,293.46734619140625,299.7795104980469,1.0,0.1751532554626464,0.587878406047821,0.587878406047821,0.4121216237545013,1.0,-0.7234190702438354,0.4702738523483276,0.2531451880931854,0.2775494158267975,0.0,0.0,0.0,25.941743850708008,25.0,36.18231964111328,-15109.3623046875,53.52752304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55963134765625,319.58819580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3447109758853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498377918731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298680,293.17724609375,297.1499938964844,293.1499938964844,0.0066754478029906,-327.9363708496094,304.15057373046875,0.6162953972816467,0.0677565559744834,0.0619331710040569,293.2162475585937,297.1499938964844,293.1499938964844,0.0133397905156016,-601.7371826171875,304.1518249511719,0.7411095499992371,0.1186854988336563,0.1136095374822616,293.18634033203125,297.1499938964844,293.1499938964844,0.0114335073158144,-396.9924926757813,304.1510925292969,0.7155116200447083,0.1060313656926155,0.074966013431549,293.1882019042969,297.1499938964844,293.1499938964844,0.0150259239599108,-653.5669555664062,304.1514892578125,0.7610575556755066,0.1291844397783279,0.1234053298830986,293.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7728881835937,0.5481379628181458,0.050000000745058,0.2289044857025146,299.7751159667969,291.1499938964844,271.43487548828125,270.8628234863281,279.15045166015625,293.46734619140625,299.7795104980469,1.0,0.1751532554626464,0.587878406047821,0.587878406047821,0.4121216237545013,1.0,-0.7234190702438354,0.4702738523483276,0.2531451880931854,0.2775494158267975,0.0,0.0,0.0,25.941743850708008,25.0,36.18231964111328,-15109.3623046875,53.52752304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55963134765625,319.58819580078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3447109758853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003498377918731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
