time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.177001953125,297.1499938964844,293.1499938964844,0.0065693650394678,-322.9751281738281,304.1505432128906,0.6142471432685852,0.0671207979321479,0.0613605193793773,293.2152404785156,297.1499938964844,293.1499938964844,0.0130151966586709,-590.80810546875,304.1517639160156,0.7381041646003723,0.117215521633625,0.1122136488556861,293.1862487792969,297.1499938964844,293.1499938964844,0.0112301968038082,-391.3236389160156,304.15106201171875,0.7133789658546448,0.1051312759518623,0.0743370279669761,293.18804931640625,297.1499938964844,293.1499938964844,0.0147525649517774,-645.0130615234375,304.15142822265625,0.7590849995613098,0.1282466650009155,0.1225181072950363,293.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.798828125,0.547990083694458,0.050000000745058,0.2289098650217056,299.8010559082031,291.1499938964844,271.45001220703125,270.8804931640625,279.1509704589844,293.4684143066406,299.8055114746094,1.0,0.1747001260519027,0.5880017280578613,0.5880017280578613,0.411998301744461,1.0,-0.7192432880401611,0.467874675989151,0.2513686120510101,0.2758306264877319,0.0,0.0,0.0,25.929237365722656,25.0,36.30295944213867,-15041.1279296875,52.95674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5552062988281,319.5926513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431262969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482295724097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298800,293.177001953125,297.1499938964844,293.1499938964844,0.0065693650394678,-322.9751281738281,304.1505432128906,0.6142471432685852,0.0671207979321479,0.0613605193793773,293.2152404785156,297.1499938964844,293.1499938964844,0.0130151966586709,-590.80810546875,304.1517639160156,0.7381041646003723,0.117215521633625,0.1122136488556861,293.1862487792969,297.1499938964844,293.1499938964844,0.0112301968038082,-391.3236389160156,304.15106201171875,0.7133789658546448,0.1051312759518623,0.0743370279669761,293.18804931640625,297.1499938964844,293.1499938964844,0.0147525649517774,-645.0130615234375,304.15142822265625,0.7590849995613098,0.1282466650009155,0.1225181072950363,293.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.798828125,0.547990083694458,0.050000000745058,0.2289098650217056,299.8010559082031,291.1499938964844,271.45001220703125,270.8804931640625,279.1509704589844,293.4684143066406,299.8055114746094,1.0,0.1747001260519027,0.5880017280578613,0.5880017280578613,0.411998301744461,1.0,-0.7192432880401611,0.467874675989151,0.2513686120510101,0.2758306264877319,0.0,0.0,0.0,25.929237365722656,25.0,36.30295944213867,-15041.1279296875,52.95674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5552062988281,319.5926513671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3431262969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003482295724097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298860,293.1766967773437,297.1499938964844,293.1499938964844,0.0064655859023332,-318.0940246582031,304.1505432128906,0.6121768951416016,0.0664953142404556,0.0607969649136066,293.2142028808594,297.1499938964844,293.1499938964844,0.0127025172114372,-580.0968017578125,304.1517028808594,0.7351551651954651,0.1157730817794799,0.1108436957001686,293.1861267089844,297.1499938964844,293.1499938964844,0.0110311191529035,-385.7097778320313,304.1510314941406,0.7112129926681519,0.1042367815971374,0.0737117975950241,293.1878967285156,297.1499938964844,293.1499938964844,0.014485509134829,-636.541015625,304.1513977050781,0.7571365237236023,0.1273157596588134,0.1216371729969978,293.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8248291015625,0.5478507280349731,0.050000000745058,0.2289149314165115,299.8270568847656,291.1499938964844,271.4669494628906,270.89923095703125,279.1513671875,293.469482421875,299.8315124511719,1.0,0.1742530912160873,0.5881617069244385,0.5881617069244385,0.4118382930755615,1.0,-0.7151212692260742,0.4655497968196869,0.2495714575052261,0.2742435932159424,0.0,0.0,0.0,25.916603088378903,25.0,36.36164474487305,-14973.7890625,52.39733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55108642578125,319.59735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3415550291538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003466349444352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298920,293.1766967773437,297.1499938964844,293.1499938964844,0.0064655859023332,-318.0940246582031,304.1505432128906,0.6121768951416016,0.0664953142404556,0.0607969649136066,293.2142028808594,297.1499938964844,293.1499938964844,0.0127025172114372,-580.0968017578125,304.1517028808594,0.7351551651954651,0.1157730817794799,0.1108436957001686,293.1861267089844,297.1499938964844,293.1499938964844,0.0110311191529035,-385.7097778320313,304.1510314941406,0.7112129926681519,0.1042367815971374,0.0737117975950241,293.1878967285156,297.1499938964844,293.1499938964844,0.014485509134829,-636.541015625,304.1513977050781,0.7571365237236023,0.1273157596588134,0.1216371729969978,293.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8248291015625,0.5478507280349731,0.050000000745058,0.2289149314165115,299.8270568847656,291.1499938964844,271.4669494628906,270.89923095703125,279.1513671875,293.469482421875,299.8315124511719,1.0,0.1742530912160873,0.5881617069244385,0.5881617069244385,0.4118382930755615,1.0,-0.7151212692260742,0.4655497968196869,0.2495714575052261,0.2742435932159424,0.0,0.0,0.0,25.916603088378903,25.0,36.36164474487305,-14973.7890625,52.39733123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55108642578125,319.59735107421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3415550291538238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003466349444352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
298980,293.1763916015625,297.1499938964844,293.1499938964844,0.0063642035238444,-313.2998046875,304.1505432128906,0.6100819706916809,0.065880574285984,0.0602429322898387,293.2131652832031,297.1499938964844,293.1499938964844,0.0124015361070632,-569.6123046875,304.1516418457031,0.7322568893432617,0.1143584474921226,0.109499990940094,293.1859741210937,297.1499938964844,293.1499938964844,0.0108364587649703,-380.1598205566406,304.1510314941406,0.7090060114860535,0.1033486574888229,0.073090836405754,293.1877136230469,297.1499938964844,293.1499938964844,0.0142250014469027,-628.1646118164062,304.1513671875,0.7552123665809631,0.1263924837112426,0.1207632198929786,293.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.850830078125,0.5477187633514404,0.050000000745058,0.2289197444915771,299.85302734375,291.1499938964844,271.4844055175781,270.9184265136719,279.1516418457031,293.4705505371094,299.8575134277344,1.0,0.1738122999668121,0.5883384943008423,0.5883384943008423,0.4116615056991577,1.0,-0.711055338382721,0.4632735550403595,0.2477818131446838,0.2727409303188324,0.0,0.0,0.0,25.9038143157959,25.0,36.321380615234375,-14907.345703125,51.849369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54718017578125,319.60211181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3399977684020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003450545191299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299040,293.1763916015625,297.1499938964844,293.1499938964844,0.0063642035238444,-313.2998046875,304.1505432128906,0.6100819706916809,0.065880574285984,0.0602429322898387,293.2131652832031,297.1499938964844,293.1499938964844,0.0124015361070632,-569.6123046875,304.1516418457031,0.7322568893432617,0.1143584474921226,0.109499990940094,293.1859741210937,297.1499938964844,293.1499938964844,0.0108364587649703,-380.1598205566406,304.1510314941406,0.7090060114860535,0.1033486574888229,0.073090836405754,293.1877136230469,297.1499938964844,293.1499938964844,0.0142250014469027,-628.1646118164062,304.1513671875,0.7552123665809631,0.1263924837112426,0.1207632198929786,293.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.850830078125,0.5477187633514404,0.050000000745058,0.2289197444915771,299.85302734375,291.1499938964844,271.4844055175781,270.9184265136719,279.1516418457031,293.4705505371094,299.8575134277344,1.0,0.1738122999668121,0.5883384943008423,0.5883384943008423,0.4116615056991577,1.0,-0.711055338382721,0.4632735550403595,0.2477818131446838,0.2727409303188324,0.0,0.0,0.0,25.9038143157959,25.0,36.321380615234375,-14907.345703125,51.849369049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54718017578125,319.60211181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3399977684020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003450545191299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299100,293.1762390136719,297.1499938964844,293.1499938964844,0.0063144429586827,-310.9374694824219,304.1505126953125,0.6090356111526489,0.065577432513237,0.0599696710705757,293.2126159667969,297.1499938964844,293.1499938964844,0.0122553752735257,-564.4581298828125,304.151611328125,0.7308252453804016,0.1136617735028266,0.1088381856679916,293.1859130859375,297.1499938964844,293.1499938964844,0.0107408408075571,-377.41156005859375,304.1510009765625,0.7078862190246582,0.1029072627425193,0.0727821588516235,293.1876220703125,297.1499938964844,293.1499938964844,0.0140972733497619,-624.0165405273438,304.1513671875,0.7542598843574524,0.1259340047836303,0.1203291341662406,293.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8638000488281,0.547655463218689,0.050000000745058,0.2289220541715622,299.8659973144531,291.1499938964844,271.49334716796875,270.9281616210937,279.1517333984375,293.4710693359375,299.8704833984375,1.0,0.1735943406820297,0.5884324312210083,0.5884324312210083,0.4115675985813141,1.0,-0.7090445160865784,0.4621533155441284,0.2468912005424499,0.2720192074775696,0.0,0.0,0.0,25.897356033325195,25.0,36.26683044433594,-14874.455078125,51.57975387573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5452880859375,319.6044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3392246961593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003442699380684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299160,293.17608642578125,297.1499938964844,293.1499938964844,0.0062653147615492,-308.5992431640625,304.1505126953125,0.6079922318458557,0.0652772113680839,0.0596989914774894,293.21209716796875,297.1499938964844,293.1499938964844,0.0121120512485504,-559.3637084960938,304.1515808105469,0.7294042706489563,0.1129722446203231,0.1081831157207489,293.1858215332031,297.1499938964844,293.1499938964844,0.010646385140717,-374.6823425292969,304.1510009765625,0.7067656517028809,0.102467767894268,0.0724747702479362,293.1875,297.1499938964844,293.1499938964844,0.0139712570235133,-619.897216796875,304.1513366699219,0.7533140182495117,0.1254777461290359,0.1198971047997474,293.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8767395019531,0.5475940108299255,0.050000000745058,0.2289243042469024,299.8789367675781,291.1499938964844,271.5023803710937,270.93798828125,279.1518249511719,293.4715881347656,299.8834228515625,1.0,0.1733780205249786,0.5885297060012817,0.5885297060012817,0.4114703238010406,1.0,-0.707048773765564,0.4610448479652405,0.2460039258003235,0.271316260099411,0.0,0.0,0.0,25.890851974487305,25.0,36.19049835205078,-14841.7841796875,51.31306076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5433654785156,319.6068420410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3384554982185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003434893151279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299220,293.1757507324219,297.1499938964844,293.1499938964844,0.0061688898131251,-303.99334716796875,304.1505126953125,0.6059134006500244,0.0646849051117897,0.0591648817062377,293.2110595703125,297.1499938964844,293.1499938964844,0.0118334721773862,-549.34619140625,304.1515197753906,0.726586639881134,0.1116128340363502,0.1068915352225303,293.1856689453125,297.1499938964844,293.1499938964844,0.0104609103873372,-369.2815856933594,304.1509704589844,0.7045294642448425,0.101594291627407,0.0718637481331825,293.1872863769531,297.1499938964844,293.1499938964844,0.013724273070693,-611.745361328125,304.1513061523437,0.7514412999153137,0.1245716586709022,0.1190389841794967,293.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.90252685546875,0.547476053237915,0.050000000745058,0.2289286255836486,299.9046936035156,291.1499938964844,271.52081298828125,270.9579162597656,279.1519470214844,293.4726257324219,299.9091491699219,1.0,0.1729499846696853,0.5887335538864136,0.5887335538864136,0.4112664759159088,1.0,-0.7030996680259705,0.4588603675365448,0.244239330291748,0.2699627876281738,0.0,0.0,0.0,25.877704620361328,25.0,35.983299255371094,-14777.0322265625,50.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53955078125,319.6114807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3369282782077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003419393615331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299280,293.1757507324219,297.1499938964844,293.1499938964844,0.0061688898131251,-303.99334716796875,304.1505126953125,0.6059134006500244,0.0646849051117897,0.0591648817062377,293.2110595703125,297.1499938964844,293.1499938964844,0.0118334721773862,-549.34619140625,304.1515197753906,0.726586639881134,0.1116128340363502,0.1068915352225303,293.1856689453125,297.1499938964844,293.1499938964844,0.0104609103873372,-369.2815856933594,304.1509704589844,0.7045294642448425,0.101594291627407,0.0718637481331825,293.1872863769531,297.1499938964844,293.1499938964844,0.013724273070693,-611.745361328125,304.1513061523437,0.7514412999153137,0.1245716586709022,0.1190389841794967,293.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.90252685546875,0.547476053237915,0.050000000745058,0.2289286255836486,299.9046936035156,291.1499938964844,271.52081298828125,270.9579162597656,279.1519470214844,293.4726257324219,299.9091491699219,1.0,0.1729499846696853,0.5887335538864136,0.5887335538864136,0.4112664759159088,1.0,-0.7030996680259705,0.4588603675365448,0.244239330291748,0.2699627876281738,0.0,0.0,0.0,25.877704620361328,25.0,35.983299255371094,-14777.0322265625,50.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53955078125,319.6114807128906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3369282782077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003419393615331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299340,293.1753845214844,297.1499938964844,293.1499938964844,0.0060749924741685,-299.4871826171875,304.1504821777344,0.6038486361503601,0.0641041994094848,0.058641105890274,293.2099914550781,297.1499938964844,293.1499938964844,0.0115655772387981,-539.566650390625,304.1514587402344,0.7237966060638428,0.110280804336071,0.1056258603930473,293.1854858398437,297.1499938964844,293.1499938964844,0.0102801173925399,-363.9637451171875,304.15093994140625,0.7023025155067444,0.1007288917899131,0.0712582394480705,293.1870422363281,297.1499938964844,293.1499938964844,0.0134841464459896,-603.7190551757812,304.1512756347656,0.7495952844619751,0.1236749291419982,0.1181895434856414,293.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9281005859375,0.5473647713661194,0.050000000745058,0.2289326936006546,299.93023681640625,291.1499938964844,271.5397033691406,270.9781494140625,279.152099609375,293.4736328125,299.9347229003906,1.0,0.172528475522995,0.5889490842819214,0.5889490842819214,0.4110508859157562,1.0,-0.6992108821868896,0.4567208886146545,0.2424899935722351,0.2686772346496582,0.0,0.0,0.0,25.864389419555664,25.0,35.70425796508789,-14713.111328125,50.27426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5356140136719,319.6158752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3354174792766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003404060844331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299400,293.1753845214844,297.1499938964844,293.1499938964844,0.0060749924741685,-299.4871826171875,304.1504821777344,0.6038486361503601,0.0641041994094848,0.058641105890274,293.2099914550781,297.1499938964844,293.1499938964844,0.0115655772387981,-539.566650390625,304.1514587402344,0.7237966060638428,0.110280804336071,0.1056258603930473,293.1854858398437,297.1499938964844,293.1499938964844,0.0102801173925399,-363.9637451171875,304.15093994140625,0.7023025155067444,0.1007288917899131,0.0712582394480705,293.1870422363281,297.1499938964844,293.1499938964844,0.0134841464459896,-603.7190551757812,304.1512756347656,0.7495952844619751,0.1236749291419982,0.1181895434856414,293.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9281005859375,0.5473647713661194,0.050000000745058,0.2289326936006546,299.93023681640625,291.1499938964844,271.5397033691406,270.9781494140625,279.152099609375,293.4736328125,299.9347229003906,1.0,0.172528475522995,0.5889490842819214,0.5889490842819214,0.4110508859157562,1.0,-0.6992108821868896,0.4567208886146545,0.2424899935722351,0.2686772346496582,0.0,0.0,0.0,25.864389419555664,25.0,35.70425796508789,-14713.111328125,50.27426528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5356140136719,319.6158752441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3354174792766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003404060844331,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299460,293.1750183105469,297.1499938964844,293.1499938964844,0.0059836427681148,-295.0838623046875,304.1504821777344,0.6018000841140747,0.0635352581739425,0.0581278428435325,293.2089538574219,297.1499938964844,293.1499938964844,0.0113080162554979,-530.0269165039062,304.1513977050781,0.7210239768028259,0.1089759021997451,0.104385882616043,293.1852722167969,297.1499938964844,293.1499938964844,0.0101040359586477,-358.73370361328125,304.15093994140625,0.7000863552093506,0.0998719781637191,0.0706585645675659,293.1867980957031,297.1499938964844,293.1499938964844,0.0132509004324674,-595.8258666992188,304.1512451171875,0.7477760910987854,0.1227879673242569,0.1173492074012756,293.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9534606933594,0.5472596883773804,0.050000000745058,0.2289365530014038,299.95556640625,291.1499938964844,271.5589599609375,270.9986572265625,279.1521911621094,293.4746398925781,299.96002197265625,1.0,0.172113612294197,0.5891755223274231,0.5891755223274231,0.4108244776725769,1.0,-0.6953831911087036,0.4546259939670563,0.2407571822404861,0.2674558460712433,0.0,0.0,0.0,25.85093879699707,25.0,35.359840393066406,-14650.0205078125,49.77192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53155517578125,319.6200561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3339241743087768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003388905897736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299520,293.1750183105469,297.1499938964844,293.1499938964844,0.0059836427681148,-295.0838623046875,304.1504821777344,0.6018000841140747,0.0635352581739425,0.0581278428435325,293.2089538574219,297.1499938964844,293.1499938964844,0.0113080162554979,-530.0269165039062,304.1513977050781,0.7210239768028259,0.1089759021997451,0.104385882616043,293.1852722167969,297.1499938964844,293.1499938964844,0.0101040359586477,-358.73370361328125,304.15093994140625,0.7000863552093506,0.0998719781637191,0.0706585645675659,293.1867980957031,297.1499938964844,293.1499938964844,0.0132509004324674,-595.8258666992188,304.1512451171875,0.7477760910987854,0.1227879673242569,0.1173492074012756,293.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9534606933594,0.5472596883773804,0.050000000745058,0.2289365530014038,299.95556640625,291.1499938964844,271.5589599609375,270.9986572265625,279.1521911621094,293.4746398925781,299.96002197265625,1.0,0.172113612294197,0.5891755223274231,0.5891755223274231,0.4108244776725769,1.0,-0.6953831911087036,0.4546259939670563,0.2407571822404861,0.2674558460712433,0.0,0.0,0.0,25.85093879699707,25.0,35.359840393066406,-14650.0205078125,49.77192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53155517578125,319.6200561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3339241743087768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003388905897736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299580,293.1746520996094,297.1499938964844,293.1499938964844,0.0058947941288352,-290.7831420898437,304.1504821777344,0.5997681617736816,0.0629778057336807,0.057624876499176,293.2078857421875,297.1499938964844,293.1499938964844,0.0110602797940373,-520.7223510742188,304.1513366699219,0.7182552814483643,0.1076969876885414,0.1031705662608146,293.18505859375,297.1499938964844,293.1499938964844,0.0099326055496931,-353.5934753417969,304.1509094238281,0.6978817582130432,0.0990236029028892,0.0700647830963134,293.1865234375,297.1499938964844,293.1499938964844,0.0130244232714176,-588.0691528320312,304.1512145996094,0.7459828853607178,0.1219107657670974,0.1165180057287216,293.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9785461425781,0.5471603274345398,0.050000000745058,0.2289402186870575,299.9806213378906,291.1499938964844,271.5785522460937,271.0194091796875,279.1523132324219,293.4756164550781,299.98504638671875,1.0,0.1717052906751632,0.5894119739532471,0.5894119739532471,0.4105880260467529,1.0,-0.6916152238845825,0.4525739550590515,0.2390412539243698,0.2662943303585052,0.0,0.0,0.0,25.83739852905273,25.0,34.962154388427734,-14587.73046875,49.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52734375,319.6239624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3324489593505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003373934305272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299640,293.1746520996094,297.1499938964844,293.1499938964844,0.0058947941288352,-290.7831420898437,304.1504821777344,0.5997681617736816,0.0629778057336807,0.057624876499176,293.2078857421875,297.1499938964844,293.1499938964844,0.0110602797940373,-520.7223510742188,304.1513366699219,0.7182552814483643,0.1076969876885414,0.1031705662608146,293.18505859375,297.1499938964844,293.1499938964844,0.0099326055496931,-353.5934753417969,304.1509094238281,0.6978817582130432,0.0990236029028892,0.0700647830963134,293.1865234375,297.1499938964844,293.1499938964844,0.0130244232714176,-588.0691528320312,304.1512145996094,0.7459828853607178,0.1219107657670974,0.1165180057287216,293.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9785461425781,0.5471603274345398,0.050000000745058,0.2289402186870575,299.9806213378906,291.1499938964844,271.5785522460937,271.0194091796875,279.1523132324219,293.4756164550781,299.98504638671875,1.0,0.1717052906751632,0.5894119739532471,0.5894119739532471,0.4105880260467529,1.0,-0.6916152238845825,0.4525739550590515,0.2390412539243698,0.2662943303585052,0.0,0.0,0.0,25.83739852905273,25.0,34.962154388427734,-14587.73046875,49.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52734375,319.6239624023437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3324489593505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003373934305272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299700,293.1744689941406,297.1499938964844,293.1499938964844,0.0058513307012617,-288.6729431152344,304.15045166015625,0.598759651184082,0.0627036020159721,0.0573774501681327,293.2073669433594,297.1499938964844,293.1499938964844,0.0109400562942028,-516.160888671875,304.1513366699219,0.7168693542480469,0.1070675924420356,0.1025724783539772,293.1849365234375,297.1499938964844,293.1499938964844,0.0098486570641398,-351.05889892578125,304.15087890625,0.6967846155166626,0.0986028462648391,0.069770261645317,293.1864013671875,297.1499938964844,293.1499938964844,0.0129137495532631,-584.2449951171875,304.15118408203125,0.7450963258743286,0.1214760616421699,0.1161060631275177,293.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9909973144531,0.5471127033233643,0.050000000745058,0.2289419621229171,299.9930419921875,291.1499938964844,271.5885009765625,271.02984619140625,279.15234375,293.4761047363281,299.9974365234375,1.0,0.1715037226676941,0.5895337462425232,0.5895337462425232,0.4104662537574768,1.0,-0.6897547245025635,0.4515645503997803,0.2381901741027832,0.2657354176044464,0.0,0.0,0.0,25.830604553222656,25.0,34.74567794799805,-14556.9033203125,49.03923416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5251770019531,319.6258239746094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3317188024520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003366524179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299760,293.1742553710937,297.1499938964844,293.1499938964844,0.0058084595948457,-286.5875244140625,304.15045166015625,0.5977551341056824,0.0624320767819881,0.0571324303746223,293.20684814453125,297.1499938964844,293.1499938964844,0.0108220763504505,-511.6550598144531,304.1513061523437,0.7154784798622131,0.1064440906047821,0.101979985833168,293.184814453125,297.1499938964844,293.1499938964844,0.0097658252343535,-348.5468444824219,304.15087890625,0.6956904530525208,0.0981841385364532,0.0694771707057952,293.1862487792969,297.1499938964844,293.1499938964844,0.012804695405066,-580.4549560546875,304.1511535644531,0.7442157864570618,0.1210436969995498,0.1156963184475898,293.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0033264160156,0.547066330909729,0.050000000745058,0.2289436757564544,300.00537109375,291.1499938964844,271.5985107421875,271.04034423828125,279.15240478515625,293.4765930175781,300.009765625,1.0,0.1713037341833114,0.589657723903656,0.589657723903656,0.4103422462940216,1.0,-0.6879081726074219,0.4505648910999298,0.2373432964086532,0.2651897072792053,0.0,0.0,0.0,25.82379150390625,25.0,34.52067565917969,-14526.26171875,48.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52294921875,319.6275939941406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3309932053089142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003359160327818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299820,293.1738586425781,297.1499938964844,293.1499938964844,0.0057245157659053,-282.4928894042969,304.15045166015625,0.5957596898078918,0.0618973560631275,0.0566498972475528,293.205810546875,297.1499938964844,293.1499938964844,0.0105927437543869,-502.8124694824219,304.1512451171875,0.7126756906509399,0.1052152141928672,0.1008122786879539,293.1845703125,297.1499938964844,293.1499938964844,0.0096035087481141,-343.5918273925781,304.1508483886719,0.6935121417045593,0.0973532423377037,0.0688955038785934,293.1859436035156,297.1499938964844,293.1499938964844,0.012591429054737,-572.9801025390625,304.151123046875,0.7424728274345398,0.1201863065361976,0.1148837432265281,293.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0278015136719,0.546977162361145,0.050000000745058,0.2289469689130783,300.02978515625,291.1499938964844,271.6187438964844,271.0614013671875,279.1524963378906,293.4775390625,300.0341491699219,1.0,0.1709086596965789,0.589911937713623,0.589911937713623,0.4100880324840545,1.0,-0.6842583417892456,0.4485955238342285,0.2356628030538559,0.2641367614269256,0.0,0.0,0.0,25.81015014648437,25.0,34.0515251159668,-14465.560546875,48.330596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51837158203125,319.63092041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3295566737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003344581346027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299880,293.1738586425781,297.1499938964844,293.1499938964844,0.0057245157659053,-282.4928894042969,304.15045166015625,0.5957596898078918,0.0618973560631275,0.0566498972475528,293.205810546875,297.1499938964844,293.1499938964844,0.0105927437543869,-502.8124694824219,304.1512451171875,0.7126756906509399,0.1052152141928672,0.1008122786879539,293.1845703125,297.1499938964844,293.1499938964844,0.0096035087481141,-343.5918273925781,304.1508483886719,0.6935121417045593,0.0973532423377037,0.0688955038785934,293.1859436035156,297.1499938964844,293.1499938964844,0.012591429054737,-572.9801025390625,304.151123046875,0.7424728274345398,0.1201863065361976,0.1148837432265281,293.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0278015136719,0.546977162361145,0.050000000745058,0.2289469689130783,300.02978515625,291.1499938964844,271.6187438964844,271.0614013671875,279.1524963378906,293.4775390625,300.0341491699219,1.0,0.1709086596965789,0.589911937713623,0.589911937713623,0.4100880324840545,1.0,-0.6842583417892456,0.4485955238342285,0.2356628030538559,0.2641367614269256,0.0,0.0,0.0,25.81015014648437,25.0,34.0515251159668,-14465.560546875,48.330596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51837158203125,319.63092041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3295566737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003344581346027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
299940,293.1734619140625,297.1499938964844,293.1499938964844,0.0056429328396916,-278.49932861328125,304.1504211425781,0.5937829613685608,0.0613736286759376,0.0561772845685482,293.20477294921875,297.1499938964844,293.1499938964844,0.0103719439357519,-494.19287109375,304.15118408203125,0.7098308801651001,0.1040100008249282,0.0996671542525291,293.1842956542969,297.1499938964844,293.1499938964844,0.0094455881044268,-338.7297668457031,304.1508483886719,0.6913475394248962,0.0965310409665107,0.0683199092745781,293.1856384277344,297.1499938964844,293.1499938964844,0.012384507805109,-565.6468505859375,304.1510925292969,0.7407530546188354,0.1193387284874916,0.114080436527729,293.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0519104003906,0.5468921661376953,0.050000000745058,0.2289501130580902,300.0538635253906,291.1499938964844,271.63922119140625,271.08258056640625,279.152587890625,293.4784851074219,300.05816650390625,1.0,0.1705202162265777,0.5901739597320557,0.5901739597320557,0.4098260402679443,1.0,-0.6806657314300537,0.4466653764247894,0.2340003848075866,0.2631321549415588,0.0,0.0,0.0,25.79655647277832,25.0,33.56587600708008,-14405.6416015625,47.87117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5136413574219,319.6340026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3281403183937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330207255203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300000,293.1734619140625,297.1499938964844,293.1499938964844,0.0056429328396916,-278.49932861328125,304.1504211425781,0.5937829613685608,0.0613736286759376,0.0561772845685482,293.20477294921875,297.1499938964844,293.1499938964844,0.0103719439357519,-494.19287109375,304.15118408203125,0.7098308801651001,0.1040100008249282,0.0996671542525291,293.1842956542969,297.1499938964844,293.1499938964844,0.0094455881044268,-338.7297668457031,304.1508483886719,0.6913475394248962,0.0965310409665107,0.0683199092745781,293.1856384277344,297.1499938964844,293.1499938964844,0.012384507805109,-565.6468505859375,304.1510925292969,0.7407530546188354,0.1193387284874916,0.114080436527729,293.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0519104003906,0.5468921661376953,0.050000000745058,0.2289501130580902,300.0538635253906,291.1499938964844,271.63922119140625,271.08258056640625,279.152587890625,293.4784851074219,300.05816650390625,1.0,0.1705202162265777,0.5901739597320557,0.5901739597320557,0.4098260402679443,1.0,-0.6806657314300537,0.4466653764247894,0.2340003848075866,0.2631321549415588,0.0,0.0,0.0,25.79655647277832,25.0,33.56587600708008,-14405.6416015625,47.87117767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5136413574219,319.6340026855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3281403183937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330207255203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300060,293.1730651855469,297.1499938964844,293.1499938964844,0.0055636283941566,-274.6042785644531,304.1504211425781,0.5918246507644653,0.0608605556190013,0.0557143129408359,293.2037658691406,297.1499938964844,293.1499938964844,0.010159196332097,-485.7883605957031,304.1511535644531,0.7069360017776489,0.1028273850679397,0.098543643951416,293.1840209960937,297.1499938964844,293.1499938964844,0.0092919114977121,-333.9593811035156,304.1508178710937,0.6891966462135315,0.0957174152135849,0.0677503123879432,293.185302734375,297.1499938964844,293.1499938964844,0.0121836997568607,-558.4531860351562,304.15106201171875,0.7390548586845398,0.1185007616877555,0.1132862418889999,293.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.07568359375,0.5468106269836426,0.050000000745058,0.2289531230926513,300.0776062011719,291.1499938964844,271.6599426269531,271.10382080078125,279.15264892578125,293.4794006347656,300.0818786621094,1.0,0.170138344168663,0.590442955493927,0.590442955493927,0.4095570743083954,1.0,-0.6771286725997925,0.4447725713253021,0.2323560863733291,0.2621714472770691,0.0,0.0,0.0,25.78309440612793,25.0,33.076171875,-14346.490234375,47.42184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5087585449219,319.6368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3267444372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000331604067469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300120,293.1730651855469,297.1499938964844,293.1499938964844,0.0055636283941566,-274.6042785644531,304.1504211425781,0.5918246507644653,0.0608605556190013,0.0557143129408359,293.2037658691406,297.1499938964844,293.1499938964844,0.010159196332097,-485.7883605957031,304.1511535644531,0.7069360017776489,0.1028273850679397,0.098543643951416,293.1840209960937,297.1499938964844,293.1499938964844,0.0092919114977121,-333.9593811035156,304.1508178710937,0.6891966462135315,0.0957174152135849,0.0677503123879432,293.185302734375,297.1499938964844,293.1499938964844,0.0121836997568607,-558.4531860351562,304.15106201171875,0.7390548586845398,0.1185007616877555,0.1132862418889999,293.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.07568359375,0.5468106269836426,0.050000000745058,0.2289531230926513,300.0776062011719,291.1499938964844,271.6599426269531,271.10382080078125,279.15264892578125,293.4794006347656,300.0818786621094,1.0,0.170138344168663,0.590442955493927,0.590442955493927,0.4095570743083954,1.0,-0.6771286725997925,0.4447725713253021,0.2323560863733291,0.2621714472770691,0.0,0.0,0.0,25.78309440612793,25.0,33.076171875,-14346.490234375,47.42184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5087585449219,319.6368713378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3267444372177124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000331604067469,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300180,293.17266845703125,297.1499938964844,293.1499938964844,0.0054865023121237,-270.80419921875,304.1504211425781,0.5898839235305786,0.0603576973080635,0.0552606023848056,293.2027893066406,297.1499938964844,293.1499938964844,0.0099540129303932,-477.5896301269531,304.151123046875,0.7040510773658752,0.1016661375761032,0.0974406078457832,293.1837463378906,297.1499938964844,293.1499938964844,0.0091423066332936,-329.2783508300781,304.1507873535156,0.687059223651886,0.0949121266603469,0.067186564207077,293.1849975585937,297.1499938964844,293.1499938964844,0.011988740414381,-551.3954467773438,304.1510314941406,0.7373762130737305,0.1176721081137657,0.1125009059906005,293.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.09912109375,0.5467318296432495,0.050000000745058,0.2289560437202453,300.1009826660156,291.1499938964844,271.68084716796875,271.1250915527344,279.1527099609375,293.4803161621094,300.105224609375,1.0,0.1697629392147064,0.5907180309295654,0.5907180309295654,0.4092819392681122,1.0,-0.6736448407173157,0.4429150521755218,0.2307297736406326,0.2612498700618744,0.0,0.0,0.0,25.76984214782715,25.0,32.59489440917969,-14288.087890625,46.98227691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5038146972656,319.6395568847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253690302371979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302082186564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300240,293.17266845703125,297.1499938964844,293.1499938964844,0.0054865023121237,-270.80419921875,304.1504211425781,0.5898839235305786,0.0603576973080635,0.0552606023848056,293.2027893066406,297.1499938964844,293.1499938964844,0.0099540129303932,-477.5896301269531,304.151123046875,0.7040510773658752,0.1016661375761032,0.0974406078457832,293.1837463378906,297.1499938964844,293.1499938964844,0.0091423066332936,-329.2783508300781,304.1507873535156,0.687059223651886,0.0949121266603469,0.067186564207077,293.1849975585937,297.1499938964844,293.1499938964844,0.011988740414381,-551.3954467773438,304.1510314941406,0.7373762130737305,0.1176721081137657,0.1125009059906005,293.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.09912109375,0.5467318296432495,0.050000000745058,0.2289560437202453,300.1009826660156,291.1499938964844,271.68084716796875,271.1250915527344,279.1527099609375,293.4803161621094,300.105224609375,1.0,0.1697629392147064,0.5907180309295654,0.5907180309295654,0.4092819392681122,1.0,-0.6736448407173157,0.4429150521755218,0.2307297736406326,0.2612498700618744,0.0,0.0,0.0,25.76984214782715,25.0,32.59489440917969,-14288.087890625,46.98227691650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5038146972656,319.6395568847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3253690302371979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003302082186564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300300,293.1724548339844,297.1499938964844,293.1499938964844,0.0054487334564328,-268.93902587890625,304.150390625,0.5889201760292053,0.0601100176572799,0.0550371631979942,293.2023010253906,297.1499938964844,293.1499938964844,0.0098541369661688,-473.5654602050781,304.1510925292969,0.7026169300079346,0.1010932847857475,0.0968965590000152,293.18359375,297.1499938964844,293.1499938964844,0.009068988263607,-326.97088623046875,304.1507873535156,0.6859955191612244,0.0945125892758369,0.0669068694114685,293.184814453125,297.1499938964844,293.1499938964844,0.0118933878839015,-547.9168090820312,304.1510314941406,0.736543595790863,0.1172612383961677,0.1121115311980247,293.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106872558594,0.5466931462287903,0.050000000745058,0.2289574742317199,300.112548828125,291.1499938964844,271.6913452148437,271.1357116699219,279.1527404785156,293.48077392578125,300.11676025390625,1.0,0.1695776879787445,0.5908576846122742,0.5908576846122742,0.4091423153877258,1.0,-0.671922504901886,0.441999077796936,0.2299234122037887,0.2608023881912231,0.0,0.0,0.0,25.763322830200195,25.0,32.36103820800781,-14259.16796875,46.76608657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5013427734375,319.6408386230469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3246891498565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003295181959401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300360,293.1722717285156,297.1499938964844,293.1499938964844,0.0054114861413836,-267.09686279296875,304.150390625,0.5879608988761902,0.0598648414015769,0.0548159964382648,293.2018127441406,297.1499938964844,293.1499938964844,0.0097560137510299,-469.5905456542969,304.15106201171875,0.7011886239051819,0.1005255505442619,0.0963574349880218,293.1834716796875,297.1499938964844,293.1499938964844,0.0089966394007205,-324.68536376953125,304.1507568359375,0.6849352717399597,0.0941151157021522,0.0666286423802375,293.1846618652344,297.1499938964844,293.1499938964844,0.0117994230240583,-544.4715576171875,304.1510009765625,0.7357152700424194,0.1168526709079742,0.1117243692278862,293.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1221923828125,0.5466549396514893,0.050000000745058,0.2289589047431945,300.1240234375,291.1499938964844,271.701904296875,271.1463317871094,279.1527709960937,293.4812316894531,300.12823486328125,1.0,0.1693940758705139,0.5909985303878784,0.5909985303878784,0.4090014696121216,1.0,-0.6702132225036621,0.4410915374755859,0.2291216850280761,0.2603630423545837,0.0,0.0,0.0,25.75689697265625,25.0,32.133636474609375,-14230.4384765625,46.55229568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.49884033203125,319.64208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3240145742893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003288336156401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300420,293.171875,297.1499938964844,293.1499938964844,0.0053384900093078,-263.4788818359375,304.150390625,0.5860545635223389,0.0593815483152866,0.0543801188468933,293.2008972167969,297.1499938964844,293.1499938964844,0.0095648150891065,-461.7837219238281,304.1510314941406,0.6983478665351868,0.0994044169783592,0.0952930077910423,293.18316650390625,297.1499938964844,293.1499938964844,0.0088547673076391,-320.1784362792969,304.1507568359375,0.6828244924545288,0.093326099216938,0.0660763755440712,293.184326171875,297.1499938964844,293.1499938964844,0.0116155315190553,-537.6785278320312,304.1509704589844,0.7340698838233948,0.1160421147942543,0.1109563261270523,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449584960937,0.5465792417526245,0.050000000745058,0.228961706161499,300.1467590332031,291.1499938964844,271.7230529785156,271.16748046875,279.15283203125,293.48211669921875,300.1509094238281,1.0,0.1690316945314407,0.5912835001945496,0.5912835001945496,0.408716470003128,1.0,-0.6668320298194885,0.4393002688884735,0.2275317460298538,0.2595057189464569,0.0,0.0,0.0,25.74433898925781,25.0,31.70446014404297,-14173.5361328125,46.13159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.493896484375,319.6445617675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226809799671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274801711086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
300480,293.171875,297.1499938964844,293.1499938964844,0.0053384900093078,-263.4788818359375,304.150390625,0.5860545635223389,0.0593815483152866,0.0543801188468933,293.2008972167969,297.1499938964844,293.1499938964844,0.0095648150891065,-461.7837219238281,304.1510314941406,0.6983478665351868,0.0994044169783592,0.0952930077910423,293.18316650390625,297.1499938964844,293.1499938964844,0.0088547673076391,-320.1784362792969,304.1507568359375,0.6828244924545288,0.093326099216938,0.0660763755440712,293.184326171875,297.1499938964844,293.1499938964844,0.0116155315190553,-537.6785278320312,304.1509704589844,0.7340698838233948,0.1160421147942543,0.1109563261270523,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1449584960937,0.5465792417526245,0.050000000745058,0.228961706161499,300.1467590332031,291.1499938964844,271.7230529785156,271.16748046875,279.15283203125,293.48211669921875,300.1509094238281,1.0,0.1690316945314407,0.5912835001945496,0.5912835001945496,0.408716470003128,1.0,-0.6668320298194885,0.4393002688884735,0.2275317460298538,0.2595057189464569,0.0,0.0,0.0,25.74433898925781,25.0,31.70446014404297,-14173.5361328125,46.13159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.493896484375,319.6445617675781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3226809799671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003274801711086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
